time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897340,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.7247009277344,291.56988525390625,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027100973459026e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001425820664735,-0.0,-5.065663893381872e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.7371520996094,291.5756225585937,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0001328644430032,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.7496032714844,291.5813903808594,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513822246416561e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001266655890503,-0.0,-5.066786541057615e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.7620544433594,291.587158203125,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944460897516788e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.000121786557429,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.7745361328125,291.59295654296875,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0001231990609085,-0.0,-1.559763086764109e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.7869873046875,291.5987243652344,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0001240960555151,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.79937744140625,291.6044921875,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.5138220809804384e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001138629959314,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.8117370605469,291.6102600097656,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0001132851466536,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.82403564453125,291.615966796875,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001041856667143,-0.0,-5.065663400343807e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.83624267578125,291.6216735839844,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,9.53511116676964e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.84832763671875,291.6273193359375,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000106465879071,-0.0,-5.065663400343807e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-7.675262335415933e-13,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-8.082426329776572e-13,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-5.969654566680138e-13,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-8.082422535068967e-13,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-3.833948349768468e-12,284.90966796875,294.1499938964844,291.8603210449219,291.6329345703125,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.8767248839751716e-12,-1.3715313819077405e-17,6.8767387617629786e-12,-5.673050570975669e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001167072477983,-0.0,-4.560109464673664e-24,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.8721618652344,291.63848876953125,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0001102759561035,-0.0,-1.5594831721718188e-33,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.88385009765625,291.6439819335937,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0001038658883771,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.8953857421875,291.6493835449219,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0001145271671703,-0.0,-9.06024936392318e-40,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.90673828125,291.6547241210937,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944462551878012e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0001233829389093,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.9178771972656,291.6600036621094,295.2890625,294.24041748046875,285.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985781349078208e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,6.278982618823647e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.9288024902344,291.6651611328125,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.5138220809804384e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.516458233818412e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.93951416015625,291.6701965332031,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.769919127691537e-05,-0.0,-5.066673635340555e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,291.949951171875,291.6751708984375,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3430861240879e-12,1.5604194809912656e-17,1.3430705115766162e-12,-3.724966082113701e-12,0.0,0.0,0.0,0.0,60.0,7.140826346585527e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.96014404296875,291.67999267578125,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.54099601181224e-05,-0.0,-5.066224477662645e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.97003173828125,291.6847229003906,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.5138220809804384e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.679816917516291e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.9796447753906,291.6893005371094,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.956858851481229e-05,-0.0,-5.066224970700711e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.9889221191406,291.6937255859375,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.572307029273361e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,291.9978942871094,291.6980285644531,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099064256033816e-12,1.7027102627820248e-17,4.109889512049492e-12,-4.698993364554704e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.856197433080524e-05,-0.0,-5.065663893381872e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,292.0065002441406,291.7021789550781,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.783650314901024e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,292.0147705078125,291.7061462402344,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.198636401677504e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.02264404296875,291.7099609375,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,6.614778249058872e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.0301208496094,291.7135925292969,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,0.0001195202421513,-0.0,-4.225057735120358e-36,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.03717041015625,291.7170715332031,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,0.0001336245477432,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,292.0437927246094,291.7203369140625,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.161503577255644e-05,-0.0,-5.066227435891041e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,292.04998779296875,291.723388671875,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3006315384700429e-06,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.05377197265625,291.7246398925781,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0542473891957975e-12,-1.451980734896994e-17,4.054261700664474e-12,-6.380499427416364e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.396388249006122e-05,-0.0,-3.451023914890111e-37,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.05322265625,291.7225036621094,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,5.15953142894432e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,292.048583984375,291.7171630859375,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,4.0235835496726935e-12,1.0903143754677813e-17,-4.023594391694418e-12,3.2675188509773134e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.814245428657159e-05,-0.0,-5.066254552984657e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.0399475097656,291.7087097167969,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,4.133809488848783e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.0275573730469,291.6972961425781,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,5.114177838549949e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,292.0115051269531,291.6830444335937,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,3.987161835539155e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.99200439453125,291.66607666015625,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,4.548999640974216e-05,-0.0,-7.745595874140618e-37,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,291.9691772460937,291.6465759277344,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,4.2647468944778666e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
