time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902140,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,290.24005126953125,290.24005126953125,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.1099046908799056e-12,-1.513821915544316e-17,4.109919869710321e-12,-4.699022854853796e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.209259587805718e-06,-0.0,-5.066229408043303e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.558420597771616e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,2.694142109925524e-13,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.989884765209865e-13,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,2.694140754672808e-13,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.2779828193962284e-12,284.90966796875,294.1499938964844,290.2284240722656,290.2284240722656,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3680772010041253e-12,1.3562876839893069e-17,-1.3680907535312814e-12,-1.0694619018494778e-12,0.0,0.0,0.0,0.0,60.0,1.6217303709709086e-05,-0.0,-5.066788513209878e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,-2.558420597771616e-13,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,-2.694142109925524e-13,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,-1.989884765209865e-13,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,-2.694140754672808e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,-1.2779828193962284e-12,284.90966796875,294.1499938964844,290.2206115722656,290.2206115722656,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.256762814476342e-12,1.2326050745404793e-17,-1.2567751743811084e-12,2.293491351695876e-12,0.0,0.0,0.0,0.0,60.0,6.229400241863914e-06,-0.0,-5.066229408043303e-25,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.216796875,290.216796875,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,7.19030595064396e-06,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.2171325683594,290.2171325683594,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,1.0856562767003196e-05,-0.0,-7.745594977309601e-37,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.2218017578125,290.2218017578125,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,1.036073899740586e-05,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.2309875488281,290.2309875488281,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,6.0389406826288905e-06,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.24481201171875,290.24481201171875,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,9.57314568950096e-06,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.2634582519531,290.2634582519531,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,1.3124200077402337e-12,1.2944463379058625e-17,-1.3124330181663037e-12,6.12014724923199e-13,0.0,0.0,0.0,0.0,60.0,7.129870937205851e-06,-0.0,-3.425443155371923e-37,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.2870788574219,290.2870788574219,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3987433173517916e-12,1.4985783003439436e-17,1.398728246941594e-12,-2.0434892927106985e-12,0.0,0.0,0.0,0.0,60.0,7.398845809802879e-06,-0.0,-0.0,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,0.0,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0,284.90966796875,294.1499938964844,290.3158874511719,290.3158874511719,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,3.967926247988585e-12,1.0284731121023981e-17,-3.967936222648572e-12,4.948995206699447e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.93381332186982e-06,-0.0,-8.690787494974385e-38,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,8.442788135276658e-12,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,8.890668583283468e-12,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,6.566620077558261e-12,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,8.890664246474778e-12,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,4.217343141377228e-11,284.90966796875,294.1499938964844,290.3500061035156,290.3500061035156,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.9849259976571e-11,9.365900716397423e-17,8.984916977095024e-11,-2.0498959474313239e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,7.52470350562362e-06,-0.0,-5.5177324088677855e-22,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,1.1310777869866227e-09,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,1.191080234441699e-09,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,8.79728068170493e-10,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,1.191079679330187e-09,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,5.649961831721839e-09,284.90966796875,294.1499938964844,290.3876647949219,290.38232421875,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2048439579359638e-08,1.508457936469018e-14,1.2048424480326504e-08,-2.757324324420552e-08,0.0,0.0,0.0,-6.7870132625103e-08,60.0,4.442085628397763e-05,-0.0,-9.903160149078782e-18,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,9.856571558941596e-09,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,1.0379451964581676e-08,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,7.666230317227019e-09,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,1.0379446635511158e-08,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,4.9235566734751046e-08,284.90966796875,294.1499938964844,290.4269714355469,290.416015625,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.050146352099546e-07,1.3136284323766317e-13,1.0501450731226217e-07,-2.403047574262019e-07,0.0,0.0,0.0,-5.915208021178842e-07,60.0,0.0001839064934756,-0.0,-7.520394198295922e-16,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,4.3037754693386894e-08,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,4.5320856401076526e-08,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,3.347384236462858e-08,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,4.532083508479445e-08,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,2.149822648789268e-07,284.90966796875,294.1499938964844,290.46783447265625,290.4509582519531,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.585031376791449e-07,5.73472801364272e-13,4.585025692449563e-07,-1.0492161663933075e-06,0.0,0.0,0.0,-2.5826157070696354e-06,60.0,0.0013507262337952,-0.0,-1.4337982502123613e-14,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,1.289254640823856e-07,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,1.3576482160715386e-07,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,1.002754714818366e-07,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,1.35764764763735e-07,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,6.440087645387393e-07,284.9096374511719,294.1499938964844,290.51025390625,290.48712158203125,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.373672944282589e-06,1.7181187028647569e-12,1.3736712389800232e-06,-3.143341473332839e-06,0.0,0.0,0.0,-7.737515261396766e-06,60.0,0.0038937625940889,-0.0,-1.2866674414281634e-13,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,3.049246117825533e-07,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,3.21100515066064e-07,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,2.3716383168448374e-07,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,3.211003729575168e-07,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,1.5231599945764174e-06,284.9096374511719,294.1499938964844,290.5541381835937,290.52447509765625,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.248875827921438e-06,4.063589308794802e-12,3.24887173519528e-06,-7.434339295286918e-06,0.0,0.0,0.0,-1.8300022929906845e-05,60.0,0.0106653980910778,-0.0,-7.197369328131031e-13,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,6.016476845616126e-07,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,6.335644116006733e-07,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,4.679486664826982e-07,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,6.33564127383579e-07,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,3.0053515729377978e-06,284.9096374511719,294.1499938964844,290.5994567871094,290.5629272460937,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.410479272744851e-06,8.01797950950034e-12,6.410471542039886e-06,-1.46689017128665e-05,0.0,0.0,0.0,-3.610843850765377e-05,60.0,0.0229592770338058,-0.0,-2.802033561774553e-12,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,1.0728381312219426e-06,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,1.1297510127405983e-06,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,8.344305229002202e-07,298.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,1.12975044430641e-06,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,5.359043370845029e-06,284.9096069335937,294.1499938964844,290.6461486816406,290.6024780273437,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1431014172558209e-05,1.4297445172228862e-11,1.143099962064298e-05,-2.615719859022647e-05,0.0,0.0,0.0,-6.43876992398873e-05,60.0,0.0443268828094005,-0.0,-8.909580538618567e-12,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,1.7617913954381947e-06,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267578125,0.0,0.0,1.8552524352344333e-06,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,1.3702835985895945e-06,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,1.8552516394265688e-06,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,8.800503564998507e-06,284.9095458984375,294.1499938964844,290.69415283203125,290.64306640625,295.2890625,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.8771821487462148e-05,2.3479003463666714e-11,1.8771797840599905e-05,-4.295487815397792e-05,0.0,0.0,0.0,-0.0001057363988365,60.0,0.0768402591347694,-0.0,-2.4026905465213133e-11,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,2.7438602501206333e-06,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,2.889418738050153e-06,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,2.134115675289649e-06,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267272949219,0.0,0.0,2.889417373808101e-06,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,1.3706135177926626e-05,284.9096374511719,294.1499938964844,290.7434387207031,290.68463134765625,295.2889709472656,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.9235879992484115e-05,3.6566961264528075e-11,2.9235843612696044e-05,-6.68993016006425e-05,0.0,0.0,0.0,-0.0001646774762775,60.0,0.1313179433345794,-0.0,-5.827909682620813e-11,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,4.053486918564886e-06,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,4.268519660399761e-06,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,3.1527151804766618e-06,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,4.2685178414103575e-06,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,2.024798595812172e-05,284.90972900390625,294.1499938964844,290.7939453125,290.72711181640625,295.2887878417969,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.3190124415559694e-05,5.402027783429908e-11,4.319006984587759e-05,-9.883014718070626e-05,0.0,0.0,0.0,-0.0002432777837384,60.0,0.2031224817037582,-0.0,-1.2718806563505322e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270935058594,0.0,0.0,5.79547031520633e-06,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,6.1029136304568965e-06,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,4.507592620939249e-06,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,6.102910901972791e-06,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,2.8949545594514348e-05,284.90997314453125,294.1499938964844,290.8456420898437,290.7704772949219,295.2884216308594,294.24041748046875,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.17511395830661e-05,7.723553741012523e-11,6.175105954753235e-05,-0.0001413024874636,0.0,0.0,0.0,-0.0003478267462924,60.0,0.3034019470214844,-0.0,-2.5999574715385165e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,7.95910909801023e-06,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,8.38133018987719e-06,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,6.190424301166786e-06,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,8.381326551898383e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268493652344,0.0,0.0,3.975735671701841e-05,284.91033935546875,294.1499938964844,290.8984375,290.8146667480469,295.2877502441406,294.2403564453125,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.480503311147913e-05,1.0607025674458368e-10,8.480492397211492e-05,-0.0001940556103363,0.0,0.0,0.0,-0.0004776827991008,60.0,0.4303542971611023,-0.0,-4.90363027960683e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,1.0632522389641965e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,1.1196565537829883e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927978515625,0.0,0.0,8.269747922895476e-06,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,1.1196560990356376e-05,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,5.311159839038737e-05,284.9112243652344,294.1499938964844,290.95233154296875,290.8596496582031,295.2864074707031,294.2401428222656,285.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113290749141,1.4169879158920648e-10,0.0001132906036218,-0.0002592380333226,0.0,0.0,0.0,-0.0006381347775459,60.0,0.6049597263336182,-0.0,-8.751076530089102e-10,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,1.3821251741319427e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,1.45544536280795e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288635253906,0.0,0.0,1.0749873581517022e-05,298.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,1.4554446352121886e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283142089844,0.0,0.0,6.903993926243857e-05,284.9125061035156,294.1499938964844,291.0072326660156,290.90533447265625,295.2843322753906,294.2396545410156,285.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472671574447,1.8419490932508606e-10,0.0001472669682698,-0.0003369846381247,0.0,0.0,0.0,-0.0008295143488794,60.0,0.8144325613975525,-0.0,-1.4787119306802763e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,1.7493597624707036e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,1.8421613276586868e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93035888671875,0.0,0.0,1.360614533041371e-05,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,1.842160418163985e-05,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92974853515625,0.0,0.0,8.738404721952975e-05,284.9145202636719,294.1499938964844,291.0630798339844,290.95172119140625,295.28094482421875,294.2384948730469,285.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001863967627286,2.331363158081245e-10,0.000186396529898,-0.0004265229217708,0.0,0.0,0.0,-0.001049920450896,60.0,1.074069857597351,-0.0,-2.36890196347872e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,2.15689760807436e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,2.2713185899192467e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,1.6775888070696965e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,2.271317498525605e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,0.0001077413908205,284.917236328125,294.1499938964844,291.119873046875,290.9987487792969,295.2759704589844,294.2362365722656,285.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002298208419233,2.8744903679545075e-10,0.000229820550885,-0.0005258879973553,0.0,0.0,0.0,-0.0012945162598043,60.0,1.3764526844024658,-0.0,-3.6012053339362637e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,2.59346252278192e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,2.7310426958138123e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,2.017139559029601e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,2.73104142252123e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,0.000129548687255,284.9205017089844,294.1499938964844,291.177490234375,291.0463256835937,295.26922607421875,294.2323303222656,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002760813222266,3.4537334103745805e-10,0.0002760809729807,-0.0006319114472717,0.0,0.0,0.0,-0.0015551281394436,60.0,1.7160576581954956,-0.0,-5.206534758883663e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,3.039967305085156e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,3.201233994332142e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,2.364421561651397e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,3.201232539140619e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.937744140625,0.0,0.0,0.0001518525095889,284.9241027832031,294.1499938964844,291.2359619140625,291.0944519042969,295.2606506347656,294.2264709472656,285.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003242026723455,4.054254154617354e-10,0.0003242022648919,-0.0007416679873131,0.0,0.0,0.0,-0.0018260995857417,60.0,2.0861475467681885,-0.0,-7.1536323531518065e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9421691894531,0.0,0.0,3.514048512442969e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419860839844,0.0,0.0,3.700465094880201e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423828125,0.0,0.0,2.733151814027224e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,3.700463275890797e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0001755338307702,284.9278259277344,294.1499938964844,291.2951965332031,291.14306640625,295.2499694824219,294.21795654296875,285.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000371861300664,4.657461083468202e-10,0.0003718608350027,-0.0008525935118086,0.0,0.0,0.0,-0.0020949845202267,60.0,2.483407497406006,-0.0,-9.558820401878164e-09,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463806152344,0.0,0.0,3.939445014111698e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461669921875,0.0,0.0,4.1484283428872e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9466552734375,0.0,0.0,3.0640159820904955e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459533691406,0.0,0.0,4.148426160099916e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,0.0001967832358786,284.9315185546875,294.1499938964844,291.3551330566406,291.1921081542969,295.2373046875,294.2070007324219,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004230009799357,5.282609349954726e-10,0.0004230004560668,-0.0009658062481321,0.0,0.0,0.0,-0.0023821531794965,60.0,2.9030232429504395,-0.0,-1.2013202876914876e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,4.435656956047751e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,4.670963608077727e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,3.4499589673941955e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,4.670961425290443e-05,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0002215700224041,284.9346008300781,294.1499938964844,291.41571044921875,291.24151611328125,295.2225952148437,294.1932678222656,285.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004731704539153,5.9168403510057e-10,0.0004731698718387,-0.0010823771590366,0.0,0.0,0.0,-0.0026651585940271,60.0,3.3383724689483643,-0.0,-1.5230162020429816e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,4.588702358887531e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,4.832127888221294e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,3.568994361557998e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,4.8321257054340094e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95465087890625,0.0,0.0,0.0002292149583809,284.9373779296875,294.1499938964844,291.4769287109375,291.2912902832031,295.2060852050781,294.1776428222656,285.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005486536538228,6.71350752767807e-10,0.0005486529553309,-0.0012163389474153,0.0,0.0,0.0,-0.0030812947079539,60.0,3.8148868083953857,-0.0,-1.629927837143441e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.004316234495491e-05,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,9.481985034653916e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,7.003363862168044e-05,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95965576171875,0.0,0.0,9.481980669079348e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595947265625,0.0,0.0,0.0004497837799135,284.943359375,294.1499938964844,291.5386962890625,291.34130859375,295.1807556152344,294.1593933105469,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005655798595398,7.263229462317611e-10,0.0005655791610479,-0.0013439353788271,0.0,0.0,0.0,-0.0032101122196763,60.0,4.440497398376465,-0.0,-6.276101771618414e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.004981984617189e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,9.482686436967924e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,7.003881910350174e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,9.482681343797594e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0004498170455917,284.94561767578125,294.1499938964844,291.6009521484375,291.3916015625,295.1608581542969,294.1406555175781,285.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006644424865953,8.335540591097861e-10,0.0006644416134804,-0.0015269846189767,0.0,0.0,0.0,-0.003755594138056,60.0,4.964970588684082,-0.0,-6.277028319345845e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,9.005544416140765e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.483277972321956e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.004319195402786e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,9.483273606747387e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96368408203125,0.0,0.0,0.0004498451307881,284.9472351074219,294.1499938964844,291.6636962890625,291.4420471191406,295.1361083984375,294.1210327148437,285.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007968986174091,9.731490058229042e-10,0.0007968976278789,-0.0017615250544622,0.0,0.0,0.0,-0.0044845906086266,60.0,5.923715114593506,-0.0,-6.277810626897917e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,9.005441097542644e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.483169560553506e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,7.00423915986903e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654541015625,0.0,0.0,9.483165194978938e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0004498399794101,284.9498596191406,294.1499938964844,291.726806640625,291.4926452636719,295.1071472167969,294.09967041015625,285.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814344812184,1.156682194469738e-09,0.0009814333170652,-0.00205949973315,0.0,0.0,0.0,-0.0054952693171799,60.0,7.1399407386779785,-0.0,-6.277664255094352e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.015376417664812e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,9.49363166000694e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,7.011966226855293e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,9.493627294432372e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,0.0004503362579271,284.9512634277344,294.1499938964844,291.7903137207031,291.5433044433594,295.07891845703125,294.07373046875,285.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606115054339,1.2585229525186035e-09,0.0009606102248653,-0.0023480616509914,0.0,0.0,0.0,-0.0054367096163332,60.0,7.836682319641113,-0.0,-6.291520548984408e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
