time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904480,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679260253906,0.0,0.0,9.026408224599436e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,9.505249181529508e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,7.0205467636697e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.50524481595494e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0004508873389568,284.95269775390625,294.1499938964844,291.8540954589844,291.5940246582031,295.0510559082031,294.0423889160156,285.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617866599,1.3959475797520327e-09,0.0009617852629162,-0.0027081752195954,0.0,0.0,0.0,-0.0055048367939889,60.0,8.250039100646973,-0.0,-6.306925115495687e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.039550786837935e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96856689453125,0.0,0.0,9.519088780507444e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,7.030768756521866e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.519084414932875e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681396484375,0.0,0.0,0.0004515438340604,284.95416259765625,294.1499938964844,291.91815185546875,291.64471435546875,295.0240783691406,294.004150390625,285.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963186728768,1.559661400030165e-09,0.0009631851571612,-0.0031371763907372,0.0,0.0,0.0,-0.0055859964340925,60.0,8.489520072937012,-0.0,-6.325301882270652e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.054759721038864e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.535104618407786e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,7.042598008411005e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,9.535100252833216e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691162109375,0.0,0.0,0.0004523035604506,284.9556579589844,294.1499938964844,291.9823913574219,291.69537353515625,294.99774169921875,293.9600524902344,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648069390095,1.749127287453689e-09,0.0009648051927797,-0.0036336570046842,0.0,0.0,0.0,-0.0056799226440489,60.0,8.681195259094238,-0.0,-6.346601821860531e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.07203575479798e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.553295967634769e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,7.056034519337118e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.55329232965596e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,0.0004531665181275,284.9571838378906,294.1499938964844,292.0467834472656,291.74591064453125,294.9722595214844,293.90826416015625,285.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096664740704,1.964336693305313e-09,0.0009666454279795,-0.0041975933127105,0.0,0.0,0.0,-0.0057866112329065,60.0,8.840435981750488,-0.0,-6.370839145120044e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.090945968637244e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,9.573210263624787e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,7.07074286765419e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.57320589805022e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,0.0004541111411526,284.958740234375,294.1499938964844,292.1112670898437,291.7962646484375,294.9473876953125,293.85113525390625,285.8050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686620323918,2.199917803480389e-09,0.0009686598205007,-0.0048149074427783,0.0,0.0,0.0,-0.005903398618102,60.0,8.990735054016113,-0.0,-6.397424101578508e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,9.111493272939696e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.594847506377846e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.086723780957982e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,9.594843140803276e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0004551375168375,284.9603271484375,294.1499938964844,292.1758117675781,291.846435546875,294.9232788085937,293.7879638671875,285.8055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708511061035,2.45589104608257e-09,0.0009708486613817,-0.005485650151968,0.0,0.0,0.0,-0.006030295509845,60.0,9.134156227111816,-0.0,-6.426373033718846e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.133313142228872e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.617824252927676e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,7.103694952093065e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.617819887353107e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0004562274552881,284.9619445800781,294.1499938964844,292.2403564453125,291.8963623046875,294.8998107910156,293.7207946777344,285.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973175803665,2.727716497119559e-09,0.000973173067905,-0.0061979237943887,0.0,0.0,0.0,-0.0061650509014725,60.0,9.27517032623291,-0.0,-6.45718642999782e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,9.156236046692356e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.641963697504252e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,7.12152395863086e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,9.641959331929684e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0004573725163936,284.9635925292969,294.1499938964844,292.3048400878906,291.9459533691406,294.8771667480469,293.6498413085937,285.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756180807016,3.013294280762579e-09,0.0009756150539033,-0.0069462228566408,0.0,0.0,0.0,-0.0063066245056688,60.0,9.414216995239258,-0.0,-6.489637627282718e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.180069901049136e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,9.667062113294378e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,7.140060915844515e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.66705774771981e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0004585630667861,284.9652709960937,294.1499938964844,292.3692321777344,291.9952087402344,294.8551025390625,293.5773620605469,285.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978157389909,3.31021632327122e-09,0.0009781540138646,-0.0077242352999746,0.0,0.0,0.0,-0.0064538214355707,60.0,9.552129745483398,-0.0,-6.52346443530405e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.206451068166643e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.69484171946533e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,7.160579843912274e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,9.694838081486525e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0004598808591254,284.96697998046875,294.1499938964844,292.4334411621094,292.0440673828125,294.8338317871094,293.50457763671875,285.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809678886085,3.638870538225092e-09,0.0009809641633182,-0.0085853775963187,0.0,0.0,0.0,-0.0066167484037578,60.0,9.689400672912598,-0.0,-6.561008802918877e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.230490832123904e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,9.72015695879236e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,7.179276872193441e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.72015259321779e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.00046108168317,284.9687194824219,294.1499938964844,292.4974670410156,292.09246826171875,294.81317138671875,293.4335021972656,285.8088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835296077653,3.938358972277456e-09,0.0009835257660597,-0.009370082989335,0.0,0.0,0.0,-0.0067652207799255,60.0,9.82571506500244,-0.0,-6.595314516744112e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,9.245063120033592e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.735502680996432e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,7.190611358964816e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,9.735498315421864e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004618096281774,284.9704895019531,294.1499938964844,292.56121826171875,292.140380859375,294.793212890625,293.366943359375,285.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850828209891,4.119897312193643e-09,0.0009850787464529,-0.0098457327112555,0.0,0.0,0.0,-0.0068552209995687,60.0,9.957489967346191,-0.0,-6.616153314098483e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,9.257586498279124e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,9.74869035417214e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.200351683422923e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.748685988597572e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0004624351859092,284.9722900390625,294.1499938964844,292.62469482421875,292.187744140625,294.77392578125,293.3067932128906,285.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864167077466,4.2759022989002915e-09,0.000986412516795,-0.0102544780820608,0.0,0.0,0.0,-0.0069325580261647,60.0,10.083043098449709,-0.0,-6.634086702206332e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.269764996133743e-05,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,9.7615149570629e-05,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,7.209824252640828e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,9.761510591488332e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0004630435432773,284.97412109375,294.1499938964844,292.6877746582031,292.2345275878906,294.75537109375,293.2543640136719,285.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877142729237,4.427615163393739e-09,0.0009877098491415,-0.0106519712135195,0.0,0.0,0.0,-0.0070077688433229,60.0,10.204197883605955,-0.0,-6.651550421565845e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,9.280231461161748e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,9.772536577656864e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.217963866423815e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,9.772532212082297e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,0.0004635663353838,284.9759521484375,294.1499938964844,292.7504577636719,292.2806701660156,294.7374572753906,293.2093811035156,285.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888295317068,4.557989541353891e-09,0.0009888249915093,-0.0109935542568564,0.0,0.0,0.0,-0.0070724026300013,60.0,10.321958541870115,-0.0,-6.666576268798964e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,9.28869121707976e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,9.781445260159673e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,7.224544242490083e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,9.781440894585104e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,0.0004639889521058,284.97784423828125,294.1499938964844,292.8126525878906,292.3261108398437,294.7202453613281,293.1723937988281,285.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897309355437,4.6633741312973614e-09,0.0009897262789309,-0.0112696597352623,0.0,0.0,0.0,-0.0071246465668082,60.0,10.436036109924316,-0.0,-6.678734365550555e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,9.295147174270824e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,9.788243187358604e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,7.229565380839631e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,9.788239549379796e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0004643114225473,284.979736328125,294.1499938964844,292.8743591308594,292.3708190917969,294.7037048339844,293.14324951171875,285.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904187172651,4.743783588168071e-09,0.0009904139442369,-0.0114803295582532,0.0,0.0,0.0,-0.0071645099669694,60.0,10.546292304992676,-0.0,-6.688018316935995e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,9.299746307078748e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.793086064746603e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,7.233142241602764e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.793082426767796e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0004645411681849,284.9816589355469,294.1499938964844,292.9354858398437,292.41473388671875,294.6878662109375,293.1218566894531,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909085929393,4.8010582176516445e-09,0.0009909038199111,-0.011630387045443,0.0,0.0,0.0,-0.0071929041296243,60.0,10.652632713317873,-0.0,-6.694635601434129e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,9.302770922658964e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,9.796271478990092e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.235494558699429e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.796267113415524e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0004646922461688,284.9836120605469,294.1499938964844,292.9960021972656,292.45782470703125,294.6726989746094,293.10772705078125,285.8175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912308305501,4.8387214235390275e-09,0.0009912259411066,-0.0117290616035461,0.0,0.0,0.0,-0.0072115757502615,60.0,10.75510597229004,-0.0,-6.698988386233395e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,9.30459427763708e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.798191604204476e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,7.236913370434195e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,9.798187966225667e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0004647833411581,284.985595703125,294.1499938964844,293.0558776855469,292.50006103515625,294.6581726074219,293.10028076171875,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991425011307,4.861421487589723e-09,0.0009914201218634,-0.0117885340005159,0.0,0.0,0.0,-0.0072228293865919,60.0,10.853878021240234,-0.0,-6.701612420556557e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,9.305623825639486e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,9.799275721888988e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,7.237713725771755e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.799272083910182e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,0.0004648347967304,284.9875793457031,294.1499938964844,293.114990234375,292.5413513183594,294.644287109375,293.0989685058594,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.8742267999557515e-09,0.0009915296686813,-0.0118220830336213,0.0,0.0,0.0,-0.0072291777469217,60.0,10.94921875,-0.0,-6.703093191617884e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,9.306262654718012e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,9.7999487479683e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,7.238210673676804e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,9.799944382393733e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.0,0.0,0.0004648666945286,284.9895935058594,294.1499938964844,293.1733703613281,292.5816650390625,294.6310729980469,293.10321044921875,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916024282574,4.88216311822498e-09,0.0009915975388139,-0.0118428748100996,0.0,0.0,0.0,-0.0072331121191382,60.0,11.041425704956056,-0.0,-6.704011212832485e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.306839638156816e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.800556290429084e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,7.238659600261599e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.800551924854516e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,0.0004648955073207,284.9916381835937,294.1499938964844,293.2309265136719,292.6209716796875,294.61846923828125,293.11236572265625,285.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991663779132,4.889329385804331e-09,0.0009916588896885,-0.0118616502732038,0.0,0.0,0.0,-0.0072366646490991,60.0,11.130853652954102,-0.0,-6.70483970566238e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.307617438025773e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.80137483566068e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.239264232339337e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.801371197681874e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0004649343609344,284.99371337890625,294.1499938964844,293.28759765625,292.6592102050781,294.6064758300781,293.12603759765625,285.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917463175952,4.898992767010668e-09,0.0009917414281517,-0.0118869673460721,0.0,0.0,0.0,-0.0072414553724229,60.0,11.217740058898926,-0.0,-6.70595738938573e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.3087597633712e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.802578279050068e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,7.240152626764029e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,9.80257464107126e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,0.0004649914335459,284.99578857421875,294.1499938964844,293.34332275390625,292.69635009765625,294.5950622558594,293.1436462402344,285.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913209838974808e-09,0.0009918629657477,-0.0119242146611213,0.0,0.0,0.0,-0.0072485031560063,60.0,11.302360534667969,-0.0,-6.70760158527628e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.310353925684468e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.804256114875898e-05,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,7.241392449941486e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,9.80425247689709e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,0.0004650710325222,284.9978942871094,294.1499938964844,293.3981018066406,292.7322998046875,294.58428955078125,293.1648864746094,285.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920374723151,4.933041974908292e-09,0.0009920325828716,-0.0119761740788817,0.0,0.0,0.0,-0.0072583346627652,60.0,11.384824752807615,-0.0,-6.70989592777005e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.31241229409352e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,9.806424350244924e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,7.242993888212368e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,9.806420712266116e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99920654296875,0.0,0.0,0.0004651739145629,285.0000305175781,294.1499938964844,293.4518737792969,292.76708984375,294.57403564453125,293.1893005371094,285.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922566823661,4.958673915922418e-09,0.0009922516765072,-0.0120433280244469,0.0,0.0,0.0,-0.0072710416279733,60.0,11.465225219726562,-0.0,-6.712861733149111e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013427734375,0.0,0.0,9.314907947555184e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,9.809051698539406e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,7.24493438610807e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.8090480605606e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,0.0004652985371649,285.0021667480469,294.1499938964844,293.5045471191406,292.80059814453125,294.5643615722656,293.21661376953125,285.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925223421305,4.989737956151431e-09,0.0009925173362717,-0.0121247116476297,0.0,0.0,0.0,-0.0072864410467445,60.0,11.543540954589844,-0.0,-6.716456368849323e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,9.31778849917464e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.81208577286452e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.247175381053239e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022888183594,0.0,0.0,9.812082134885712e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00225830078125,0.0,0.0,0.0004654424556065,285.0043334960937,294.1499938964844,293.5560913085937,292.83282470703125,294.55523681640625,293.2464904785156,285.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928290965035,5.025613702969167e-09,0.0009928240906447,-0.012218702584505,0.0,0.0,0.0,-0.0073042260482907,60.0,11.619717597961426,-0.0,-6.72060949113984e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,9.321007382823154e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.815475641516969e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,7.249678310472518e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038452148437,0.0,0.0,9.8154712759424e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0004656032542698,285.0065002441406,294.1499938964844,293.6064758300781,292.8637084960937,294.546630859375,293.2786560058594,285.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993171823211,5.065696306871814e-09,0.0009931668173521,-0.0123237147927284,0.0,0.0,0.0,-0.0073240967467427,60.0,11.693663597106934,-0.0,-6.72525146683256e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,9.324536949861796e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057067871094,0.0,0.0,9.819191473070532e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,7.25242352928035e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,9.819187835091724e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0004657795361708,285.0087280273437,294.1499938964844,293.6556091308594,292.8931884765625,294.5385437011719,293.3127746582031,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096460396138355e-09,0.000993542606011,-0.0124388569965958,0.0,0.0,0.0,-0.0073458845727145,60.0,11.765276908874512,-0.0,-6.730342505534281e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,9.32838738663122e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,9.823246364248917e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.255418313434348e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.82324272627011e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0004659718833863,285.01092529296875,294.1499938964844,293.7034606933594,292.9212646484375,294.53094482421875,293.3486633300781,285.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939577430486,5.157597016136606e-09,0.0009939526207745,-0.0125644812360405,0.0,0.0,0.0,-0.007369655650109,60.0,11.834470748901367,-0.0,-6.735899660270661e-08,0.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.050000000745058,9.332610352430493e-05,298.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.0,0.050000000745058,9.827693429542704e-05,298.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.050000000745058,7.25870268070139e-05,298.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.050000000745058,9.827689791563898e-05,298.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.0,0.050000000745058,0.0004661828279495,285.01318359375,285.4460144042969,293.75,292.9478454589844,294.5238342285156,293.38604736328125,285.84356689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.210192277615988e-09,0.0009944023331627,-0.0127022741362452,0.0,0.0,0.0,-0.0073957294225692,60.0,11.9011869430542,-0.0,-6.741997538028954e-08,1.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.4839259088039398,0.050000000745058,0.0418090559542179,298.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.4839259088039398,0.050000000745058,0.044026955962181,298.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.4839259088039398,0.050000000745058,0.0325181595981121,298.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.4839259088039398,0.050000000745058,0.0440269522368907,298.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54058837890625,0.4839259088039398,0.050000000745058,0.208844855427742,285.62939453125,285.3891296386719,293.7958679199219,292.9736328125,296.9267272949219,297.601806640625,286.0727233886719,1.0,0.1763498783111572,0.0856325253844261,0.0856325253844261,1.0,1.0,-0.4454320669174194,0.000594304932747,0.444837749004364,-0.1331991106271743,0.0,0.0,0.0,36.048152923583984,60.0,1461.5986328125,0.0,32.39604949951172,1.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.4706240892410278,0.050000000745058,0.0466607026755809,298.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.4706240892410278,0.050000000745058,0.0491359680891037,298.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68975830078125,0.4706240892410278,0.050000000745058,0.0362916588783264,298.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.4706240892410278,0.050000000745058,0.0491359680891037,298.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897277832031,0.4706240892410278,0.050000000745058,0.2330798804759979,286.82403564453125,285.3322448730469,293.8417358398437,292.99932861328125,297.2530822753906,298.6403503417969,287.67340087890625,1.0,0.2007952779531479,0.1712650507688522,0.1712650507688522,1.0,1.0,-0.4971763491630554,0.0187373496592044,0.4784390032291412,-0.1272212862968444,0.0,0.0,0.0,50.61510848999024,60.0,3034.434326171875,0.0,49.852142333984375,1.0,281.91900634765625,283.9149169921875,295.2903747558594,296.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.221369079062804e-21,4.610684943428186e-21,4.6106845395314026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.4583007991313934,0.050000000745058,0.0470340028405189,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.4583007991313934,0.050000000745058,0.0495290718972682,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.4583007991313934,0.050000000745058,0.0365820042788982,298.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.4583007991313934,0.050000000745058,0.0495290718972682,298.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.4583007991313934,0.050000000745058,0.2349445819854736,288.4767761230469,285.2753295898437,293.8876342773437,293.02496337890625,297.2420959472656,298.6434326171875,289.140625,1.0,0.2089237868785858,0.2568975985050201,0.2568975985050201,1.0,1.0,-0.5011571645736694,0.0382390245795249,0.4629181623458862,-0.1086071506142616,1.0,1.0,0.0,56.35330581665039,60.0,3542.92431640625,0.0,55.2491340637207,1.0,281.9217834472656,284.16668701171875,295.28759765625,296.8177795410156,293.1499938964844,293.1499938964844,283.1499938964844,1578.9337158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1151427179574966,0.1151464059948921,2.6566470978650614e-07,1.0013692378997805,1.00136137008667,7.888795153121464e-06,0.0,0.0,-0.0,181.87857055664065,0.0,1.2737376689910889,181.873764038086,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.4534572660923004,0.050000000745058,0.0471220761537551,298.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.4534572660923004,0.050000000745058,0.0496218129992485,298.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.4534572660923004,0.050000000745058,0.036650501191616,298.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.4534572660923004,0.050000000745058,0.0496218129992485,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.41815185546875,0.4534572660923004,0.050000000745058,0.2353845238685608,288.330322265625,285.2183837890625,293.9335632324219,293.0505065917969,297.2322998046875,298.61053466796875,287.3568420410156,1.0,0.2119582891464233,0.3425301015377044,0.3425301015377044,1.0,1.0,-0.5020961165428162,0.0704252123832702,0.4316708743572235,-0.0766456350684166,1.0,1.0,0.0,58.585880279541016,60.0,11649.22265625,0.0,57.27524948120117,1.0,282.3046264648437,287.1954345703125,296.41217041015625,297.1700439453125,293.1499938964844,293.1499938964844,283.1499938964844,1477.5045166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0837472975254058,1.0,0.0,0.0,0.8088468909263611,0.808849573135376,5.00955188442731e-08,4.253308296203613,4.253298282623291,9.893121386994608e-06,0.0,0.0,-0.0,5196.166015625,0.0,16.605749130249023,1893.6741943359373,0.0,0.0,0.2071763724088668,1.0,0.0,3.0,1.0,0.0
17906700,298.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.4516656100749969,0.050000000745058,0.0471543408930301,298.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.4516656100749969,0.050000000745058,0.0496557913720607,298.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.4516656100749969,0.050000000745058,0.0366755984723567,298.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.4516656100749969,0.050000000745058,0.0496557913720607,298.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130432128906,0.4516656100749969,0.050000000745058,0.2355456948280334,286.5602722167969,285.1614074707031,293.9794921875,293.075927734375,297.2193298339844,298.57373046875,285.92352294921875,1.0,0.2131058573722839,0.4281626343727112,0.4281626343727112,1.0,1.0,-0.5024400949478149,0.1127262935042381,0.3897137939929962,-0.0344662480056285,1.0,1.0,0.0,59.45232772827149,60.0,11382.2412109375,0.0,58.05080795288086,1.0,282.6230773925781,285.5023193359375,297.09735107421875,297.70269775390625,293.1499938964844,293.1499938964844,283.1499938964844,2644.66650390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2218845933675766,1.0,0.0,0.0,1.083201289176941,1.0832034349441528,7.865784112937035e-08,4.265522480010986,4.265512943267822,9.78935531747993e-06,0.0,0.0,-0.0,4357.92724609375,0.0,38.92862701416016,1895.3824462890625,0.0,0.0,0.2749911248683929,1.0,0.0,3.0,1.0,0.0
