time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.4509960412979126,0.050000000745058,0.04716657102108,298.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.4509960412979126,0.050000000745058,0.0496686697006225,298.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.4509960412979126,0.050000000745058,0.0366851091384887,298.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.4509960412979126,0.050000000745058,0.0496686697006225,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.4509960412979126,0.050000000745058,0.2356067895889282,285.561279296875,285.1044311523437,294.02545166015625,293.10125732421875,297.089599609375,298.5340270996094,285.27880859375,1.0,0.2135326266288757,0.5425301194190979,0.5425301194190979,0.800000011920929,1.0,-0.5025704503059387,0.1707071959972381,0.3318632543087005,0.0233787260949611,1.0,1.0,0.0,59.78831100463867,60.0,10794.173828125,0.0,58.34149169921875,1.0,282.86279296875,284.8814392089844,297.13494873046875,297.9487609863281,293.1499938964844,293.1499938964844,283.1499938964844,4033.6689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351510763168335,1.0,0.0,0.0,1.33774733543396,1.3377504348754885,1.194263887782654e-07,4.2659125328063965,4.265902996063232,9.786026566871442e-06,0.0,0.0,-0.0,3935.800048828125,0.0,73.28101348876953,1895.435546875,0.0,171.47584533691406,0.3397722244262695,1.0,0.0,3.0,1.0,0.0
17906820,298.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.4507522881031036,0.050000000745058,0.0471710488200187,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.4507522881031036,0.050000000745058,0.0496733859181404,298.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.4507522881031036,0.050000000745058,0.0366885922849178,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.4507522881031036,0.050000000745058,0.0496733859181404,298.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.4507522881031036,0.050000000745058,0.2356291562318802,285.132080078125,285.0474548339844,294.0714111328125,293.1264953613281,296.56201171875,298.494140625,285.0137023925781,1.0,0.213702917098999,0.6568976044654846,0.6568976044654846,0.6000000238418579,1.0,-0.5026180148124695,0.2348919659852981,0.2677260637283325,0.0874199047684669,0.9278352856636048,0.9278352856636048,0.0,59.91798400878906,60.0,10734.6572265625,0.0,58.45508193969727,1.0,283.0123291015625,284.6516418457031,296.852783203125,297.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,6015.75,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927167356014251,1.0,0.0,0.0,1.5847370624542236,1.5847413539886477,1.6757505250097893e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3994.800048828125,0.0,122.9786376953125,1895.43701171875,0.0,263.072021484375,0.3976913690567016,1.0,0.0,3.0,1.0,0.0
17906880,298.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.450687825679779,0.050000000745058,0.0471722297370433,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.450687825679779,0.050000000745058,0.0496746301651001,298.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.450687825679779,0.050000000745058,0.0366895124316215,298.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.450687825679779,0.050000000745058,0.0496746301651001,298.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.450687825679779,0.050000000745058,0.2356350570917129,284.9488830566406,284.9904479980469,294.11737060546875,293.151611328125,295.6315612792969,298.4558410644531,284.8939514160156,1.0,0.2137976437807083,0.7712650299072266,0.7712650299072266,0.4000000059604645,1.0,-0.5026305317878723,0.3566047847270965,0.1460257470607757,0.2087289541959762,0.8467950820922852,0.8467950820922852,0.0,59.96745300292969,60.0,11013.646484375,0.0,58.51373672485352,1.0,283.0904235839844,284.5906677246094,296.5799865722656,297.522216796875,293.1499938964844,293.1499938964844,283.1499938964844,9123.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202013611793518,1.0,0.0,0.0,1.7520686388015747,1.7520742416381836,2.048309823976524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3818359375,0.0,172.54905700683594,1895.4371337890625,0.0,312.7738037109375,0.4386540055274963,1.0,0.0,3.0,1.0,0.0
17906940,298.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.4506831467151642,0.050000000745058,0.0471723079681396,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.4506831467151642,0.050000000745058,0.0496747121214866,298.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.4506831467151642,0.050000000745058,0.0366895720362663,298.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.4506831467151642,0.050000000745058,0.0496747121214866,298.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.4506831467151642,0.050000000745058,0.235635444521904,284.85723876953125,284.95001220703125,294.163330078125,293.1766357421875,294.6282653808594,298.42266845703125,284.8269958496094,1.0,0.2138490825891494,0.8856325149536133,0.8856325149536133,0.2000000029802322,1.0,-0.5026316046714783,0.4650306105613708,0.0376009754836559,0.31679567694664,0.7907534837722778,0.7907534837722778,0.0,59.986793518066406,60.0,11524.1513671875,-0.0,58.54664611816406,1.0,283.1257629394531,284.6139221191406,296.383056640625,297.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,12044.2333984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428987056016922,1.0,0.0,0.0,1.8394008874893188,1.839407444000244,2.257595639321153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.21337890625,0.0,207.1584930419922,1895.4371337890625,0.0,330.06805419921875,0.4661930799484253,1.0,0.0,3.0,1.0,0.0
17907000,298.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4506817162036896,0.050000000745058,0.0471723303198814,298.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4506817162036896,0.050000000745058,0.0496747344732284,298.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4506817162036896,0.050000000745058,0.0366895906627178,298.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4506817162036896,0.050000000745058,0.0496747344732284,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.4506817162036896,0.050000000745058,0.2356355637311935,284.814208984375,284.95001220703125,294.20928955078125,293.2015380859375,294.2211608886719,298.3944702148437,284.8084716796875,1.0,0.2138665616512298,1.0,1.0,0.0,1.0,-0.5026319622993469,0.5026302933692932,1.69814870787377e-06,0.3543680310249328,0.7225952744483948,0.7225952744483948,0.0,59.99476623535156,60.0,11806.4697265625,-0.0,58.55869674682617,1.0,283.140380859375,284.6571655273437,296.2704162597656,297.2239685058594,293.1499938964844,293.1499938964844,283.1499938964844,16261.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284009337425232,1.0,0.0,0.0,1.8435274362564087,1.8435348272323608,2.267736647354468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.078125,0.0,224.2872772216797,1895.4371337890625,0.0,328.8896789550781,0.4721678793430328,1.0,0.0,3.0,1.0,0.0
17907060,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4506784379482269,0.050000000745058,0.0471723899245262,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4506784379482269,0.050000000745058,0.0496747978031635,298.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4506784379482269,0.050000000745058,0.0366896353662014,298.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4506784379482269,0.050000000745058,0.0496747978031635,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4506784379482269,0.050000000745058,0.2356358468532562,284.8233337402344,284.95001220703125,294.2552795410156,293.2262878417969,294.24530029296875,298.3707580566406,284.8422546386719,1.0,0.2138710170984268,1.0,1.0,0.0,1.0,-0.5026326179504395,0.5026322603225708,3.579170595457981e-07,0.3545297086238861,0.6834235191345215,0.6834235191345215,0.0,59.99797058105469,60.0,11799.8388671875,-0.0,58.561431884765625,1.0,283.1461181640625,284.72509765625,296.2129821777344,297.14959716796875,293.1499938964844,293.1499938964844,283.1499938964844,19095.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226038753986358,1.0,0.0,0.0,1.767223834991455,1.7672313451766968,2.083898209548352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.94091796875,0.0,212.61895751953125,1895.4371337890625,0.0,317.42626953125,0.4650565385818481,1.0,0.0,3.0,1.0,0.0
17907120,298.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.4506791830062866,0.050000000745058,0.047172375023365,298.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.4506791830062866,0.050000000745058,0.0496747829020023,298.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.4506791830062866,0.050000000745058,0.0366896241903305,298.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.4506791830062866,0.050000000745058,0.0496747829020023,298.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.4506791830062866,0.050000000745058,0.2356357872486114,284.86700439453125,284.95001220703125,294.3012390136719,293.2509460449219,294.291015625,298.3511657714844,284.8888854980469,1.0,0.2138726413249969,1.0,1.0,0.0,1.0,-0.5026324987411499,0.5026320815086365,3.579882275062119e-07,0.3546918928623199,0.6773028373718262,0.6773028373718262,0.0,59.99921417236328,48.0,11839.2255859375,-0.0,58.562477111816406,1.0,283.1483764648437,284.77984619140625,296.1942443847656,297.1167297363281,293.1499938964844,293.1499938964844,283.1499938964844,19524.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144728481769562,1.0,0.0,0.0,1.7236897945404053,1.723697304725647,1.9824929609058017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.12646484375,0.0,202.08786010742188,1895.4371337890625,0.0,301.900390625,0.4576976001262665,1.0,0.0,3.0,1.0,0.0
17907180,298.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4634272158145904,0.050000000745058,0.0469574108719825,298.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4634272158145904,0.050000000745058,0.0494484156370162,298.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4634272158145904,0.050000000745058,0.0365224294364452,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4634272158145904,0.050000000745058,0.0494484156370162,298.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4634272158145904,0.050000000745058,0.2345619946718216,284.904541015625,284.95001220703125,294.3471984863281,293.27545166015625,294.3369140625,298.3352355957031,284.9164428710937,1.0,0.2037137895822525,1.0,1.0,0.0,1.0,-0.5003427267074585,0.5003423690795898,3.5610767668003973e-07,0.353156566619873,0.6814639568328857,0.6814639568328857,0.0,54.2525749206543,48.0,11869.7880859375,-0.0,53.3397216796875,1.0,283.1493225097656,284.80291748046875,296.2071838378906,297.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,18928.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068475365638733,1.0,0.0,0.0,1.7126084566116333,1.712615728378296,1.957084521109209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.64697265625,0.0,197.00213623046875,1895.4371337890625,0.0,287.87530517578125,0.4542111754417419,1.0,0.0,3.0,1.0,0.0
17907240,298.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.4763408005237579,0.050000000745058,0.0467364825308322,298.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.4763408005237579,0.050000000745058,0.049215767532587,298.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.4763408005237579,0.050000000745058,0.0363505966961383,298.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.4763408005237579,0.050000000745058,0.049215767532587,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.4763408005237579,0.050000000745058,0.233458399772644,284.92193603515625,284.95001220703125,294.39312744140625,293.2998352050781,294.3828125,298.3225402832031,284.92626953125,1.0,0.1939899176359176,1.0,1.0,0.0,1.0,-0.497988611459732,0.4979882538318634,3.5417312460594985e-07,0.3515668213367462,0.6812624335289001,0.6812624335289001,0.0,48.34627914428711,36.0,11862.3017578125,-0.0,48.01944732666016,1.0,283.14971923828125,284.8105773925781,296.23858642578125,297.1468811035156,293.1499938964844,293.1499938964844,283.1499938964844,18637.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009786546230316,1.0,0.0,0.0,1.705243706703186,1.705250859260559,1.940288427704218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.43798828125,0.0,194.02145385742188,1895.4371337890625,0.0,277.39959716796875,0.451918363571167,1.0,0.0,3.0,1.0,0.0
17907300,298.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4884234666824341,0.050000000745058,0.0465139225125312,298.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4884234666824341,0.050000000745058,0.0489813983440399,298.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4884234666824341,0.050000000745058,0.0361774936318397,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4884234666824341,0.050000000745058,0.0489813983440399,298.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4884234666824341,0.050000000745058,0.2323466688394546,284.9291076660156,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3125305175781,284.9320373535156,1.0,0.1836611181497573,1.0,1.0,0.0,1.0,-0.4956170916557312,0.4956167340278625,3.522297333802271e-07,0.3499685227870941,0.6779940724372864,0.6779940724372864,0.0,42.39641571044922,36.0,11835.1455078125,-0.0,42.70870971679688,1.0,283.1498718261719,284.8191223144531,296.2766418457031,297.1803894042969,293.1499938964844,293.1499938964844,283.1499938964844,18652.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969075083732605,1.0,0.0,0.0,1.6921662092208862,1.6921733617782593,1.910642595248646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.552734375,0.0,190.63052368164065,1895.4371337890625,0.0,270.28155517578125,0.4492223858833313,1.0,0.0,3.0,1.0,0.0
17907360,298.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.502079427242279,0.050000000745058,0.0462908297777175,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.502079427242279,0.050000000745058,0.0487464740872383,298.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.502079427242279,0.050000000745058,0.0360039770603179,298.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.502079427242279,0.050000000745058,0.0487464740872383,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.502079427242279,0.050000000745058,0.2312322854995727,284.935302734375,284.95001220703125,294.4849853515625,293.3481750488281,294.4745788574219,298.3047790527344,284.9385070800781,1.0,0.1726601868867874,1.0,1.0,0.0,1.0,-0.4932399392127991,0.4932395815849304,3.502875074445911e-07,0.3483703434467315,0.6761731505393982,0.6761731505393982,0.0,36.43245315551758,25.0,11812.318359375,-0.0,37.43452072143555,1.0,283.1499328613281,284.82879638671875,296.3153991699219,297.21697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18621.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943742513656616,1.0,0.0,0.0,1.6795389652252195,1.6795459985733032,1.882233817696033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.94482421875,0.0,187.24331665039065,1895.4371337890625,0.0,265.9097900390625,0.4466062784194946,1.0,0.0,3.0,1.0,0.0
17907420,298.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5184246897697449,0.050000000745058,0.0460853390395641,298.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5184246897697449,0.050000000745058,0.0485300831496715,298.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5184246897697449,0.050000000745058,0.0358441546559333,298.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5184246897697449,0.050000000745058,0.0485300831496715,298.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5184246897697449,0.050000000745058,0.2302058190107345,284.94146728515625,284.95001220703125,294.5308837890625,293.3721008300781,294.5204467773437,298.29901123046875,284.9441223144531,1.0,0.1619546860456466,1.0,1.0,0.0,1.0,-0.4910502433776855,0.4910499155521393,3.485095874111721e-07,0.3469150960445404,0.6764350533485413,0.6764350533485413,0.0,30.93919944763184,25.0,11800.595703125,-0.0,32.6201057434082,1.0,283.14996337890625,284.8358154296875,296.35260009765625,297.2542724609375,293.1499938964844,293.1499938964844,283.1499938964844,18470.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3931041359901428,1.0,0.0,0.0,1.6718566417694092,1.6718635559082031,1.865054173322278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.12890625,0.0,184.7518768310547,1895.4371337890625,0.0,263.73370361328125,0.4447236955165863,1.0,0.0,3.0,1.0,0.0
17907480,298.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5462782382965088,0.1696733385324478,0.0469668060541152,298.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5409964919090271,0.050000000745058,0.0483126975595951,298.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5409964919090271,0.050000000745058,0.0356835946440696,298.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5409964919090271,0.050000000745058,0.0483126975595951,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.5409964919090271,0.050000000745058,0.2291746288537979,284.9459533691406,284.95001220703125,294.5767822265625,293.3959045410156,294.5662841796875,298.2949523925781,284.9473876953125,1.0,0.1512498259544372,1.0,1.0,0.0,1.0,-0.4901350736618042,0.4901347160339355,3.477048835520691e-07,0.3461668491363525,0.6773860454559326,0.6773860454559326,0.0,25.42776870727539,43.0,11797.763671875,-0.0,27.9409294128418,1.0,283.1499938964844,284.8390808105469,296.3870849609375,297.2901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18299.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3927830457687378,1.0,0.0,0.0,1.6682922840118408,1.6682991981506348,1.8571103055364802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.9931640625,0.0,183.2574462890625,1895.4371337890625,0.0,263.1852111816406,0.443602442741394,1.0,0.0,3.0,1.0,0.0
17907540,298.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.7739628553390503,0.1670470833778381,0.1440772265195846,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.5158548951148987,0.050000000745058,0.0485594868659973,298.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7517647743225098,0.1625257730484008,0.1026205494999885,298.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.5158548951148987,0.050000000745058,0.0485594868659973,298.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.5158548951148987,0.050000000745058,0.2303453087806701,285.0693359375,284.95001220703125,294.62261962890625,293.4195251464844,294.61492919921875,298.2566223144531,285.2128295898437,1.0,0.1883603781461715,1.0,1.0,0.0,1.0,-0.6889859437942505,0.6889854073524475,5.340036750567378e-07,0.4969473481178283,0.7676041126251221,0.7676041126251221,0.0,33.285789489746094,43.0,15035.833984375,-0.0,57.69423675537109,1.0,283.1499938964844,285.1517333984375,296.4396667480469,297.40899658203125,293.1499938964844,293.1499938964844,283.1499938964844,15799.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956440687179565,1.0,0.0,0.0,1.7213430404663086,1.721349835395813,1.977098378347364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.9091796875,0.0,188.3077545166016,1895.4371337890625,0.0,268.0958557128906,0.4513514041900635,1.0,0.0,3.0,1.0,0.0
17907600,298.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7514169812202454,0.161626935005188,0.1484508961439132,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42071533203125,0.7033426761627197,0.1556010693311691,0.1271782219409942,298.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316101074219,0.7456866502761841,0.1586759239435196,0.1127239018678665,298.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.4948432445526123,0.050000000745058,0.0488636754453182,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.4948432445526123,0.050000000745058,0.2317882478237152,285.42120361328125,284.95001220703125,294.66845703125,293.4429931640625,294.6619567871094,298.1617736816406,285.4949035644531,1.0,0.2138930708169937,1.0,1.0,0.0,1.0,-0.8028095364570618,0.8028088808059692,6.606416604881815e-07,0.5872792601585388,1.0,1.0,0.0,42.08159255981445,46.0,17986.9921875,-0.0,87.00558471679688,1.0,283.1499938964844,285.2799987792969,296.5909118652344,297.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,9203.63671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4162231087684631,1.0,0.0,0.0,1.9972686767578125,1.9972755908966064,2.661744531451405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.69921875,0.0,244.7484741210937,1895.4371337890625,0.0,305.19061279296875,0.4998455047607422,1.0,0.0,3.0,1.0,0.0
17907660,298.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628967285156,0.7422409653663635,0.160623162984848,0.1461329013109207,298.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626525878906,0.7305229306221008,0.1520037651062011,0.1461876481771469,298.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.7380724549293518,0.1577073633670807,0.1116264387965202,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.4995357394218445,0.1522206515073776,0.0513405948877334,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.4910660982131958,0.050000000745058,0.232106938958168,285.5613708496094,284.95001220703125,294.7142639160156,293.4662780761719,294.7080383300781,298.08795166015625,285.56414794921875,1.0,0.2183490097522735,1.0,1.0,0.0,1.0,-0.8248751759529114,0.8248744606971741,6.871509867778514e-07,0.6051209568977356,1.0,1.0,0.0,44.01557159423828,46.0,18972.71875,-0.0,93.79981994628906,1.0,283.1499938964844,285.2669982910156,296.7463073730469,298.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,10484.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513373374938965,1.0,0.0,0.0,2.156729221343994,2.1567370891571045,3.103734798060032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.49267578125,0.0,307.0819091796875,1895.4371337890625,0.0,377.9442443847656,0.5348300933837891,1.0,0.0,3.0,1.0,0.0
17907720,298.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61798095703125,0.7413675785064697,0.1620413959026336,0.1464033871889114,297.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.7262742519378662,0.1496649384498596,0.1442553251981735,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61773681640625,0.7369183897972107,0.1586724072694778,0.1116895601153373,298.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.7164745330810547,0.1515763252973556,0.1381534934043884,297.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.4901449084281921,0.050000000745058,0.2321853190660476,285.61578369140625,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0390625,285.6484680175781,1.0,0.2295726388692855,1.0,1.0,0.0,1.0,-0.9272708296775818,0.9272699952125548,8.188172273548844e-07,0.688500165939331,1.0,1.0,0.0,45.564884185791016,34.0,20865.06640625,-0.0,117.36511993408205,1.0,283.1499938964844,285.3280944824219,296.8238830566406,298.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,11719.8310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880352616310119,1.0,0.0,0.0,2.280261516571045,2.280270338058472,3.4694662076617533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.69873046875,0.0,362.9274597167969,1895.4371337890625,0.0,471.5528869628906,0.5675951838493347,1.0,0.0,3.0,1.0,0.0
17907780,298.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.7666394114494324,0.1646727323532104,0.1479758024215698,297.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.7446064949035645,0.1487242728471756,0.1424510329961776,298.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.7609063386917114,0.1606376767158508,0.1125181093811988,297.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66729736328125,0.7448714971542358,0.1477646827697754,0.1426116973161697,297.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.5387259125709534,0.1414917856454849,0.271171897649765,285.6673583984375,284.95001220703125,294.8057861328125,293.5123291015625,294.8003845214844,297.9908752441406,285.6628723144531,1.0,0.2328343540430069,1.0,1.0,0.0,1.0,-0.979753315448761,0.9797524213790894,8.889059017747059e-07,0.7267422676086426,1.0,1.0,0.0,39.58989715576172,34.0,21849.076171875,-0.0,119.68344116210938,1.0,283.1499938964844,285.2940673828125,296.8492736816406,298.3424377441406,293.1499938964844,293.1499938964844,283.1499938964844,13074.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223280191421509,1.0,0.0,0.0,2.408437728881836,2.408447742462158,3.870474643008493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.990234375,0.0,427.6340942382813,1895.4371337890625,0.0,580.3823852539062,0.5959748029708862,1.0,0.0,3.0,1.0,0.0
17907840,297.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397399902344,0.835515022277832,0.1684530228376388,0.150414302945137,297.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1313171386719,0.8069302439689636,0.1494486033916473,0.1419027894735336,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.8286092281341553,0.1636098772287368,0.1139112785458564,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.802776038646698,0.1459543406963348,0.1397726237773895,297.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.7804653644561768,0.1395331770181656,0.6106728315353394,286.15350341796875,284.95001220703125,294.8514709472656,293.5350952148437,294.8477783203125,297.95233154296875,286.26806640625,1.0,0.2650678753852844,1.0,1.0,0.0,1.0,-1.388103723526001,1.3881021738052368,1.6053776334956638e-06,1.0593254566192627,1.0,1.0,0.0,33.18305206298828,25.0,28603.888671875,-0.0,230.91444396972656,1.0,283.1499938964844,285.81121826171875,296.8731994628906,298.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,14183.9248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553125739097595,1.0,0.0,0.0,2.5085465908050537,2.5085575580596924,4.198921317311033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.93505859375,0.0,483.2064514160156,1895.4371337890625,0.0,709.1016235351562,0.6230529546737671,1.0,0.0,3.0,1.0,0.0
17907900,297.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.8744537830352783,0.1720959544181823,0.1536445021629333,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41754150390625,0.8392826914787292,0.1507533490657806,0.1426858603954315,297.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8652843832969666,0.1663449108600616,0.1158056035637855,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173889160156,0.8314967751502991,0.1453814208507537,0.1384942978620529,297.7878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.8162192106246948,0.1353534311056137,0.6190804839134216,286.4186096191406,284.95001220703125,294.89715576171875,293.55767822265625,294.8935241699219,297.94256591796875,286.4168395996094,1.0,0.2607740461826324,1.0,1.0,0.0,1.0,-1.4038569927215576,1.403855323791504,1.6397318631788949e-06,1.0731353759765625,1.0,1.0,0.0,29.33009147644043,25.0,29741.96875,-0.0,227.8360748291016,1.0,283.1499938964844,285.8788146972656,296.95098876953125,298.8800354003906,293.1499938964844,293.1499938964844,283.1499938964844,15417.146484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977967381477356,1.0,0.0,0.0,2.6153268814086914,2.6153388023376465,4.563996753859101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.5029296875,0.0,547.5758056640625,1895.4371337890625,0.0,916.606201171875,0.6462348103523254,1.0,0.0,3.0,1.0,0.0
17907960,297.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681335449219,0.928049623966217,0.1749128550291061,0.1563842594623565,297.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690795898437,0.883899986743927,0.152248740196228,0.1438729912042617,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.9152831435203552,0.1684000343084335,0.1173557937145233,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.8717651963233948,0.1454795151948928,0.1381292045116424,297.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699951171875,0.8484386801719666,0.1324232667684555,0.6034014225006104,286.3670959472656,284.95001220703125,294.9427795410156,293.5800476074219,294.9391174316406,297.8967590332031,286.3551330566406,1.0,0.2535312473773956,1.0,1.0,0.0,1.0,-1.3911701440811155,1.3911685943603516,1.612924052096787e-06,1.0629416704177856,1.0,1.0,0.0,25.12502098083496,25.0,29841.943359375,-0.0,213.0079345703125,1.0,283.1499938964844,285.80792236328125,296.94146728515625,298.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,16388.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633100152015686,1.0,0.0,0.0,2.6964550018310547,2.696467638015747,4.851540893469064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.76904296875,0.0,600.130859375,1895.4371337890625,0.0,1128.134521484375,0.6687187552452087,1.0,0.0,3.0,1.0,0.0
17908020,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29962158203125,0.932642102241516,0.1772515475749969,0.1586809456348419,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.300537109375,0.8862509727478027,0.1537040174007415,0.1452706754207611,297.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29986572265625,0.918444275856018,0.1700567454099655,0.1186417415738105,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008728027344,0.8717740178108215,0.1459358781576156,0.1383957266807556,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016357421875,0.8431177735328674,0.130568191409111,0.5927410125732422,286.2987670898437,284.95001220703125,294.98834228515625,293.60223388671875,294.98468017578125,297.8586730957031,286.288330078125,1.0,0.2534126937389374,1.0,1.0,0.0,1.0,-1.3846648931503296,1.384663224220276,1.5992051203284063e-06,1.0576257705688477,1.0,1.0,0.0,25.055709838867188,25.0,30006.693359375,-0.0,210.4232177734375,1.0,283.1499938964844,285.734375,296.8736267089844,298.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17498.9453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559533476829529,1.0,0.0,0.0,2.786313056945801,2.7863264083862305,5.180278890293266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.8974609375,0.0,662.1497802734375,1895.4371337890625,0.0,1282.0076904296875,0.6878007650375366,1.0,0.0,3.0,1.0,0.0
17908080,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.937226951122284,0.1794756352901458,0.1607148945331573,297.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519836425781,0.8890517354011536,0.1551220417022705,0.1466246396303177,297.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.9217370748519896,0.1716068834066391,0.1197526231408119,297.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8729140758514404,0.1466392427682876,0.1389424502849578,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2527770996094,0.8401439785957336,0.1294967085123062,0.5861892700195312,286.2509155273437,284.95001220703125,295.03387451171875,293.6242370605469,295.0301818847656,297.8258056640625,286.24432373046875,1.0,0.2532030344009399,1.0,1.0,0.0,1.0,-1.382852554321289,1.382851004600525,1.5953479532981871e-06,1.056093692779541,1.0,1.0,0.0,25.02473831176757,25.0,30172.142578125,-0.0,209.679916381836,1.0,283.1499938964844,285.684814453125,296.7997436523437,298.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,18343.224609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686162352561951,1.0,0.0,0.0,2.852737665176392,2.8527517318725586,5.43021485555073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.65771484375,0.0,710.6439819335938,1895.4371337890625,0.0,1372.4312744140625,0.7067340016365051,1.0,0.0,3.0,1.0,0.0
17908140,297.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.9426186680793762,0.1817745715379715,0.1627377420663833,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.892596960067749,0.1565528810024261,0.1479670852422714,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.9259053468704224,0.1732110828161239,0.1208488568663597,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.8752532601356506,0.1475423723459243,0.1396997272968292,297.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8392066359519958,0.1289942115545272,0.582663357257843,286.21258544921875,284.95001220703125,295.079345703125,293.64599609375,295.07568359375,297.7973022460937,286.2070617675781,1.0,0.2535035014152527,1.0,1.0,0.0,1.0,-1.3848814964294434,1.3848798274993896,1.5995079820640967e-06,1.0576438903808594,1.0,1.0,0.0,25.000362396240234,25.0,30432.67578125,-0.0,210.3741912841797,1.0,283.1499938964844,285.6386108398437,296.7469482421875,298.8270263671875,293.1499938964844,293.1499938964844,283.1499938964844,19345.71484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747555732727051,1.0,0.0,0.0,2.929654359817505,2.929669141769409,5.726985250475991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.662109375,0.0,769.68994140625,1895.4371337890625,0.0,1417.5101318359375,0.7226862907409668,1.0,0.0,3.0,1.0,0.0
17908200,297.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.9487983584403992,0.1842024773359298,0.1648503392934799,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.8968061804771423,0.1580231934785843,0.149331584572792,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.9309671521186828,0.1749204099178314,0.1219995617866516,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.189453125,0.8785549998283386,0.1486040204763412,0.1406231969594955,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.83978271484375,0.1288969814777374,0.581303596496582,286.1888732910156,284.95001220703125,295.1247863769531,293.6675720214844,295.1211242675781,297.77252197265625,286.1860656738281,1.0,0.2542028725147247,1.0,1.0,0.0,1.0,-1.3899105787277222,1.3899089097976685,1.6099621689136256e-06,1.061602234840393,1.0,1.0,0.0,24.98126602172852,25.0,30683.009765625,-0.0,212.1997528076172,1.0,283.1499938964844,285.6103210449219,296.71923828125,298.7986145019531,293.1499938964844,293.1499938964844,283.1499938964844,20083.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772539615631104,1.0,0.0,0.0,2.9849884510040283,2.985003709793091,5.945366297055443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1513671875,0.0,814.1317138671875,1895.4371337890625,0.0,1436.0784912109375,0.738945722579956,1.0,0.0,3.0,1.0,0.0
17908260,297.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.9556083083152772,0.1867650151252746,0.1670836359262466,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1701354980469,0.901611328125,0.1595464497804641,0.1507404893636703,297.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16998291015625,0.936822235584259,0.176742285490036,0.1232276484370231,297.6303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1702575683594,0.88265061378479,0.1497931182384491,0.1416820138692855,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705627441406,0.8415063619613647,0.1290905475616455,0.5815019011497498,286.1697082519531,284.95001220703125,295.170166015625,293.6889343261719,295.1665344238281,297.7509460449219,286.1672058105469,1.0,0.2552120089530945,1.0,1.0,0.0,1.0,-1.3972641229629517,1.3972625732421875,1.625363665880286e-06,1.0674253702163696,1.0,1.0,0.0,24.96639442443848,25.0,31009.0078125,-0.0,214.9210205078125,1.0,283.1499938964844,285.58135986328125,296.7142944335937,298.7995300292969,293.1499938964844,293.1499938964844,283.1499938964844,20998.748046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783095598220825,1.0,0.0,0.0,3.0522539615631104,3.0522701740264893,6.216338874764915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9521484375,0.0,870.4200439453125,1895.4371337890625,0.0,1443.9620361328125,0.7525663375854492,1.0,0.0,3.0,1.0,0.0
17908320,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1608581542969,0.9627890586853028,0.189437448978424,0.1694235056638717,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609191894531,0.9070132970809937,0.1611181050539016,0.1521950960159301,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.160888671875,0.9432611465454102,0.1786559373140335,0.124525174498558,297.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1609802246094,0.8873711228370667,0.1510772407054901,0.1428436338901519,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.8440873026847839,0.1294880211353302,0.5827975869178772,286.16082763671875,284.95001220703125,295.2154846191406,293.7100524902344,295.2118835449219,297.73193359375,286.1602783203125,1.0,0.2564496994018554,1.0,1.0,0.0,1.0,-1.4063252210617063,1.4063235521316528,1.644490680519084e-06,1.0746175050735474,1.0,1.0,0.0,24.95514488220215,25.0,31312.083984375,-0.0,218.3260498046875,1.0,283.1499938964844,285.5662536621094,296.7242126464844,298.8181457519531,293.1499938964844,293.1499938964844,283.1499938964844,21652.267578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790674328804016,1.0,0.0,0.0,3.099386215209961,3.099402666091919,6.409803177120921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.40234375,0.0,911.3683471679688,1895.4371337890625,0.0,1449.6358642578125,0.7668504118919373,1.0,0.0,3.0,1.0,0.0
17908380,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.970125675201416,0.1921981126070022,0.1718539297580719,297.6385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.913160800933838,0.162732183933258,0.1536934822797775,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.9500942826271056,0.1806406527757644,0.125880479812622,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.8926005959510803,0.152432769536972,0.1440845131874084,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1535339355469,0.847335934638977,0.130029872059822,0.5848748087882996,286.1531982421875,284.95001220703125,295.2607421875,293.73095703125,295.2571716308594,297.715087890625,286.1524658203125,1.0,0.2578581869602203,1.0,1.0,0.0,1.0,-1.416650652885437,1.4166489839553833,1.666474645389826e-06,1.0828216075897217,1.0,1.0,0.0,24.94669532775879,25.0,31674.888671875,-0.0,222.26451110839844,1.0,283.1499938964844,285.5477600097656,296.7440490722656,298.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,22500.9609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802588105201721,1.0,0.0,0.0,3.1595447063446045,3.1595618724823,6.661044267275429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.353515625,0.0,965.4738159179688,1895.4371337890625,0.0,1458.578857421875,0.7787535786628723,1.0,0.0,3.0,1.0,0.0
17908440,297.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.9774003624916076,0.1950194388628006,0.1743480712175369,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.9198930859565736,0.1643752604722976,0.1552236676216125,297.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.9571082592010498,0.1826703399419784,0.1272744536399841,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15289306640625,0.898215115070343,0.1538355350494384,0.1453795284032821,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15283203125,0.8510925769805908,0.1306691467761993,0.5874854922294617,286.1529541015625,284.95001220703125,295.305908203125,293.75164794921875,295.3023986816406,297.6999206542969,286.1537475585937,1.0,0.2593850791454315,1.0,1.0,0.0,1.0,-1.4278429746627808,1.4278411865234375,1.6905248685361585e-06,1.0917181968688965,1.0,1.0,0.0,24.94060707092285,28.0,32005.15234375,-0.0,226.59913635253903,1.0,283.1499938964844,285.54052734375,296.76763916015625,298.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,23090.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819865703582764,1.0,0.0,0.0,3.200666904449463,3.2006845474243164,6.835562658125127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.03173828125,0.0,1003.6642456054688,1895.4371337890625,0.0,1471.59814453125,0.7915923595428467,1.0,0.0,3.0,1.0,0.0
17908500,297.7754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.9650592803955078,0.1978817731142044,0.1769439131021499,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.9049174785614014,0.1660362780094146,0.15683414041996,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.942098081111908,0.1847251802682876,0.1287360936403274,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8845219016075134,0.1552674770355224,0.146768644452095,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8379841446876526,0.131372720003128,0.5907323360443115,286.1524353027344,284.95001220703125,295.3510437011719,293.7720642089844,295.3475341796875,297.6861267089844,286.1528625488281,1.0,0.2631832659244537,1.0,1.0,0.0,1.0,-1.440211296081543,1.4402096271514893,1.71736144238821e-06,1.1015454530715942,1.0,1.0,0.0,26.38216018676757,28.0,32392.869140625,0.0,235.0101776123047,1.0,283.1499938964844,285.5288391113281,296.7931213378906,298.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,23890.08203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843329071998596,1.0,0.0,0.0,3.255613327026367,3.255631446838379,7.07227172824787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.232421875,0.0,1056.2470703125,1895.4371337890625,0.0,1489.3731689453125,0.8022376298904419,1.0,0.0,3.0,1.0,0.0
17908560,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1580505371094,0.9531365633010864,0.2007637172937393,0.1795650124549865,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.8925743103027344,0.1677003353834152,0.15845388174057,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.928086280822754,0.1867838352918625,0.1302069276571273,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8724073767662048,0.156709149479866,0.1481755822896957,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8264973759651184,0.13211190700531,0.5942015647888184,286.1581115722656,284.95001220703125,295.3961181640625,293.7922668457031,295.39263916015625,297.67340087890625,286.1596984863281,1.0,0.266790509223938,1.0,1.0,0.0,1.0,-1.4529213905334473,1.452919602394104,1.7452341580792563e-06,1.111649990081787,1.0,1.0,0.0,27.863096237182617,31.0,32743.33984375,0.0,243.7943572998047,1.0,283.1499938964844,285.5268859863281,296.81756591796875,298.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,24431.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870895028114319,1.0,0.0,0.0,3.2923126220703125,3.292331457138061,7.232616781038814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.90625,0.0,1092.3714599609375,1895.4371337890625,0.0,1510.3934326171875,0.8140110969543457,1.0,0.0,3.0,1.0,0.0
