time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16168212890625,0.942130446434021,0.2036582231521606,0.1822028756141662,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.8817600011825562,0.1693618893623352,0.1600755602121353,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.9157496094703674,0.1888375729322433,0.1316788792610168,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.861894428730011,0.1581529229879379,0.1495894789695739,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615295410156,0.8162757158279419,0.1328716576099395,0.5978025794029236,286.1617126464844,284.95001220703125,295.44110107421875,293.8122253417969,295.4376525878906,297.6615905761719,286.16265869140625,1.0,0.2704029977321625,1.0,1.0,0.0,1.0,-1.4658221006393433,1.4658203125,1.773821850292734e-06,1.1219027042388916,1.0,1.0,0.0,29.356033325195312,31.0,33135.8515625,0.0,252.8326568603516,1.0,283.1499938964844,285.5190124511719,296.8414001464844,299.0347595214844,293.1499938964844,293.1499938964844,283.1499938964844,25196.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902062296867371,1.0,0.0,0.0,3.343440532684326,3.3434598445892334,7.458998538822925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.63330078125,0.0,1144.0579833984375,1895.4371337890625,0.0,1534.3363037109375,0.8237321972846985,1.0,0.0,3.0,1.0,0.0
17908680,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.932167112827301,0.2065541595220565,0.1848445534706115,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8722524642944336,0.1710124164819717,0.1616894155740738,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9053242802619934,0.1908752620220184,0.1331420987844467,297.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.8527349829673767,0.159590408205986,0.1510001718997955,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16949462890625,0.8067665696144104,0.1336380988359451,0.6014596819877625,286.16998291015625,284.95001220703125,295.48602294921875,293.8319396972656,295.48260498046875,297.6504821777344,286.17193603515625,1.0,0.2739953994750976,1.0,1.0,0.0,1.0,-1.478771090507507,1.478769302368164,1.8028182466878209e-06,1.132190227508545,1.0,1.0,0.0,30.85399055480957,34.0,33486.2734375,0.0,262.05352783203125,1.0,283.1499938964844,285.51959228515625,296.8631286621094,299.0784912109375,293.1499938964844,293.1499938964844,283.1499938964844,25704.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693443775177002,1.0,0.0,0.0,3.37695837020874,3.3769779205322266,7.609299927935353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.1669921875,0.0,1178.8114013671875,1895.4371337890625,0.0,1559.4017333984375,0.8347408771514893,1.0,0.0,3.0,1.0,0.0
17908740,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17547607421875,0.9232991933822632,0.2094484865665435,0.18748839199543,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753845214844,0.863865315914154,0.1726487129926681,0.1632927358150482,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.8966453075408936,0.192892774939537,0.1345940083265304,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17535400390625,0.8446969985961914,0.161017894744873,0.1524044871330261,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.7978023290634155,0.1344040632247924,0.6051359176635742,286.1755065917969,284.95001220703125,295.5308532714844,293.85137939453125,295.5274963378906,297.6400451660156,286.1767272949219,1.0,0.2775580585002899,1.0,1.0,0.0,1.0,-1.491711974143982,1.491710186004639,1.8320979506825097e-06,1.1424667835235596,1.0,1.0,0.0,32.35403060913086,34.0,33875.046875,0.0,271.4272155761719,1.0,283.1499938964844,285.5137939453125,296.88409423828125,299.1235046386719,293.1499938964844,293.1499938964844,283.1499938964844,26444.490234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967933177947998,1.0,0.0,0.0,3.4252445697784424,3.425264596939087,7.828462003089953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.43115234375,0.0,1230.1046142578125,1895.4371337890625,0.0,1585.5390625,0.8437742590904236,1.0,0.0,3.0,1.0,0.0
17908800,297.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18511962890625,0.9154940247535706,0.2123336941003799,0.1901247948408126,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.8564081192016602,0.1742648333311081,0.1648782938718795,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.8888681530952454,0.1948829293251037,0.1360278576612472,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1848449707031,0.8375540375709534,0.1624290347099304,0.1537949442863464,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.7896406650543213,0.1351613998413086,0.6087862253189087,286.1851501464844,284.95001220703125,295.5755920410156,293.8705749511719,295.572265625,297.630126953125,286.1872253417969,1.0,0.2810790538787842,1.0,1.0,0.0,1.0,-1.5045533180236816,1.5045515298843384,1.8614512100612048e-06,1.1526600122451782,1.0,1.0,0.0,33.85513687133789,37.0,34220.4140625,0.0,280.91119384765625,1.0,283.1499938964844,285.5157775878906,296.9033508300781,299.1643981933594,293.1499938964844,293.1499938964844,283.1499938964844,26927.1796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000863552093506,1.0,0.0,0.0,3.456363677978516,3.4563841819763184,7.971354989422252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.47314453125,0.0,1263.9375,1895.4371337890625,0.0,1611.4345703125,0.8542053699493408,1.0,0.0,3.0,1.0,0.0
17908860,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.908724844455719,0.215209424495697,0.1927551478147506,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19146728515625,0.8497371673583984,0.1758596152067184,0.166445642709732,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1915283203125,0.8818417191505432,0.1968444883823394,0.1374435424804687,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.8311320543289185,0.163822203874588,0.1551705449819564,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.7821989059448242,0.1359071135520935,0.6123964786529541,286.1916198730469,284.95001220703125,295.6202697753906,293.8895263671875,295.6169738769531,297.6206970214844,286.1929626464844,1.0,0.2845566868782043,1.0,1.0,0.0,1.0,-1.5172779560089111,1.5172760486602783,1.890831185846764e-06,1.1627557277679443,1.0,1.0,0.0,35.35668182373047,37.0,34601.9375,0.0,290.4940490722656,1.0,283.1499938964844,285.5111083984375,296.9223937988281,299.20684814453125,293.1499938964844,293.1499938964844,283.1499938964844,27650.931640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703377902507782,1.0,0.0,0.0,3.5025057792663574,3.502526998519897,8.185609772226599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.19775390625,0.0,1315.2369384765625,1895.4371337890625,0.0,1637.5123291015625,0.8627187609672546,1.0,0.0,3.0,1.0,0.0
17908920,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2018737792969,0.9029215574264526,0.2180704921483993,0.1953720450401306,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20166015625,0.8437129855155945,0.1774289608001709,0.167989432811737,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8754518032073975,0.1987726986408233,0.1388361752033233,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015686035156,0.8252673745155334,0.1651930809020996,0.1565257310867309,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.7753814458847046,0.1366362571716308,0.6159381866455078,286.201904296875,284.95001220703125,295.66485595703125,293.9081726074219,295.66162109375,297.61163330078125,286.2040100097656,1.0,0.2879839837551117,1.0,1.0,0.0,1.0,-1.529823899269104,1.5298218727111816,1.9200849692424526e-06,1.1727049350738523,1.0,1.0,0.0,36.85855484008789,40.0,34939.57421875,0.0,300.144287109375,1.0,283.1499938964844,285.5138244628906,296.94024658203125,299.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,28115.50390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065507769584656,1.0,0.0,0.0,3.531806468963623,3.5318281650543213,8.323138445121003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.74560546875,0.0,1348.5224609375,1895.4371337890625,0.0,1662.829345703125,0.8727116584777832,1.0,0.0,3.0,1.0,0.0
17908980,297.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20867919921875,0.8978486657142639,0.2209180146455764,0.197978675365448,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.8382354378700256,0.1789730340242386,0.1695107221603393,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2086486816406,0.8696229457855225,0.2006680369377136,0.1402071118354797,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.8198391199111938,0.1665415316820144,0.1578611880540847,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083740234375,0.769122302532196,0.1373480260372162,0.6194093227386475,286.2087097167969,284.95001220703125,295.7093811035156,293.92657470703125,295.7061462402344,297.6029663085937,286.2100830078125,1.0,0.2913625836372375,1.0,1.0,0.0,1.0,-1.5421960353851318,1.542194128036499,1.949212901308784e-06,1.182511806488037,1.0,1.0,0.0,38.36051559448242,40.0,35312.0078125,0.0,309.8595275878906,1.0,283.1499938964844,285.5097961425781,296.9582214355469,299.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,28828.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096917033195496,1.0,0.0,0.0,3.576292991638184,3.57631516456604,8.534134963156248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.953125,0.0,1400.125,1895.4371337890625,0.0,1688.0614013671875,0.8808225989341736,1.0,0.0,3.0,1.0,0.0
17909040,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191467285156,0.8932222723960876,0.2237482070922851,0.2005688250064849,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.8332033157348633,0.1804889738559723,0.1710053533315658,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21905517578125,0.8642714619636536,0.2025272250175476,0.1415525376796722,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.814728856086731,0.1678646057844162,0.1591726988554,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.7633476257324219,0.1380393058061599,0.6227904558181763,286.2192077636719,284.95001220703125,295.7537841796875,293.9446716308594,295.7505798339844,297.5946350097656,286.2212829589844,1.0,0.2946877777576446,1.0,1.0,0.0,1.0,-1.554349064826965,1.5543471574783323,1.97809504243196e-06,1.1921404600143433,1.0,1.0,0.0,39.86261367797852,43.0,35640.5390625,0.0,319.6139221191406,1.0,283.1499938964844,285.5128173828125,296.97528076171875,299.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,29279.599609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127043008804321,1.0,0.0,0.0,3.604180574417114,3.60420298576355,8.667749966662086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.00927734375,0.0,1433.1351318359375,1895.4371337890625,0.0,1712.4189453125,0.8904745578765869,1.0,0.0,3.0,1.0,0.0
17909100,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.8889995813369751,0.2265629321336746,0.2031467258930206,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22589111328125,0.8285465836524963,0.1819777339696884,0.1724753379821777,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.8593453764915466,0.2043516188859939,0.1428746581077575,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.225830078125,0.8098515272140503,0.1691630631685257,0.1604620069265365,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.7580082416534424,0.1387104839086532,0.6260862350463867,286.2260437011719,284.95001220703125,295.798095703125,293.9624938964844,295.7949523925781,297.58660888671875,286.2273864746094,1.0,0.2979628145694732,1.0,1.0,0.0,1.0,-1.566300868988037,1.5662988424301147,2.0067598143214127e-06,1.2016050815582275,1.0,1.0,0.0,41.36469268798828,43.0,36002.96875,0.0,329.4105224609375,1.0,283.1499938964844,285.5090637207031,296.9925842285156,299.3632202148437,293.1499938964844,293.1499938964844,283.1499938964844,29985.232421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156838774681091,1.0,0.0,0.0,3.6473522186279297,3.647375106811523,8.876641572896915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.6875,0.0,1485.2537841796875,1895.4371337890625,0.0,1736.6571044921875,0.89826500415802,1.0,0.0,3.0,1.0,0.0
17909160,297.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364196777344,0.8851220607757568,0.2293592542409896,0.2057068794965744,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.8241897821426392,0.1834370791912078,0.1739171594381332,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8547818660736084,0.2061387151479721,0.1441702097654342,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.8051190376281738,0.1704347431659698,0.1617256999015808,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358703613281,0.7530452609062195,0.1393593847751617,0.6292819976806641,286.2364501953125,284.95001220703125,295.84234619140625,293.98004150390625,295.8392028808594,297.5788269042969,286.23846435546875,1.0,0.3011841177940368,1.0,1.0,0.0,1.0,-1.578014850616455,1.5780128240585327,2.035106263065245e-06,1.2108771800994873,1.0,1.0,0.0,42.86684036254883,46.0,36321.6640625,0.0,339.2265319824219,1.0,283.1499938964844,285.5121765136719,297.0090637207031,299.3994445800781,293.1499938964844,293.1499938964844,283.1499938964844,30426.611328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185388803482056,1.0,0.0,0.0,3.674098253250122,3.674121618270874,9.007304129227124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.21435546875,0.0,1518.1683349609375,1895.4371337890625,0.0,1760.0166015625,0.9076414108276368,1.0,0.0,3.0,1.0,0.0
17909220,297.6784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431030273437,0.8815612196922302,0.2321393489837646,0.2082538455724716,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.8200827836990356,0.184868574142456,0.1753334552049636,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430419921875,0.8505446910858154,0.2078904658555984,0.1454418897628784,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.8005911707878113,0.1716810762882232,0.1629662364721298,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2427978515625,0.748420774936676,0.1399871557950973,0.6323862075805664,286.2431030273437,284.95001220703125,295.886474609375,293.9972839355469,295.88336181640625,297.57135009765625,286.24444580078125,1.0,0.3043558895587921,1.0,1.0,0.0,1.0,-1.5895161628723145,1.589514136314392,2.063180545519572e-06,1.2199766635894775,1.0,1.0,0.0,44.36892318725586,46.0,36673.7109375,0.0,349.0685729980469,1.0,283.1499938964844,285.5085144042969,297.0258483886719,299.4377136230469,293.1499938964844,293.1499938964844,283.1499938964844,31127.857421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213666439056396,1.0,0.0,0.0,3.716195821762085,3.716219663619995,9.214896863340982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.330078125,0.0,1570.953857421875,1895.4371337890625,0.0,1783.2802734375,0.9151692986488342,1.0,0.0,3.0,1.0,0.0
17909280,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.878271758556366,0.2349008470773697,0.2107826173305511,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530822753906,0.8161675930023193,0.186270609498024,0.1767212152481079,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532043457031,0.8465851545333862,0.2096047848463058,0.1466867327690124,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25299072265625,0.796309232711792,0.1729003489017486,0.1641806215047836,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25274658203125,0.7440863251686096,0.1405921429395675,0.6353868246078491,286.2532958984375,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5640869140625,286.2552185058594,1.0,0.3074750304222107,1.0,1.0,0.0,1.0,-1.6007734537124634,1.600771427154541,2.090891939587891e-06,1.22887921333313,1.0,1.0,0.0,45.871036529541016,34.0,36982.3359375,0.0,358.91558837890625,1.0,283.1499938964844,285.51153564453125,297.0417785644531,299.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,31561.62109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240756750106812,1.0,0.0,0.0,3.741998672485352,3.742022752761841,9.34330500967917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.29052734375,0.0,1603.90478515625,1895.4371337890625,0.0,1805.6846923828125,0.9243177175521852,1.0,0.0,3.0,1.0,0.0
17909340,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.9186844825744628,0.2376614511013031,0.2130327969789505,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.8483392596244812,0.1876545995473861,0.1778018772602081,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2575378417969,0.8820964694023132,0.2112953215837478,0.1477001905441284,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8287702202796936,0.1741039007902145,0.1650900393724441,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.773787796497345,0.1411860138177871,0.6369587779045105,286.257568359375,284.95001220703125,295.97442626953125,294.0308532714844,295.97137451171875,297.5571594238281,286.2582092285156,1.0,0.3009563088417053,1.0,1.0,0.0,1.0,-1.6089715957641602,1.6089694499969482,2.111254616465885e-06,1.2353920936584473,1.0,1.0,0.0,40.110652923583984,34.0,37279.0859375,0.0,347.3941345214844,1.0,283.1499938964844,285.5054016113281,297.0577697753906,299.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,32260.353515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72673499584198,1.0,0.0,0.0,3.783193349838257,3.7832181453704834,9.550153663440142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.00927734375,0.0,1657.461181640625,1895.4371337890625,0.0,1827.787109375,0.9316250085830688,1.0,0.0,3.0,1.0,0.0
17909400,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.9765808582305908,0.240429937839508,0.2152804136276245,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2634582519531,0.8962590098381042,0.189031109213829,0.17886483669281,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635192871094,0.9366328120231628,0.2129720151424408,0.1486962437629699,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2633972167969,0.8736801743507385,0.1753027737140655,0.1659842580556869,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26324462890625,0.8169130086898804,0.1417812705039978,0.6384842991828918,286.2635803222656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5506896972656,286.26483154296875,1.0,0.2952953577041626,1.0,1.0,0.0,1.0,-1.6170473098754885,1.6170451641082764,2.131387873305357e-06,1.2417662143707275,1.0,1.0,0.0,34.1878547668457,25.0,37529.1015625,0.0,335.2404479980469,1.0,283.1499938964844,285.50518798828125,297.072265625,299.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,32688.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291580438613892,1.0,0.0,0.0,3.808239698410034,3.80826473236084,9.677023626863956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.63916015625,0.0,1690.5989990234375,1895.4371337890625,0.0,1848.0179443359373,0.9405895471572876,1.0,0.0,3.0,1.0,0.0
17909460,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548217773437,0.9835731387138368,0.2443523555994033,0.1920525282621383,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.946018636226654,0.1903461962938308,0.1799916923046112,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2548522949219,0.9842513799667358,0.2145784199237823,0.1497348845005035,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.9189531207084656,0.1764431446790695,0.1669448465108871,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25634765625,0.8540548086166382,0.1423288881778717,0.6403517723083496,286.2545166015625,284.95001220703125,296.0619506835937,294.0632019042969,296.05889892578125,297.5466003417969,286.2462158203125,1.0,0.2866049706935882,1.0,1.0,0.0,1.0,-1.5952378511428833,1.595235824584961,2.077960516544408e-06,1.225138545036316,1.0,1.0,0.0,29.815284729003903,25.0,37377.7578125,0.0,312.4506530761719,1.0,283.1499938964844,285.4779968261719,297.0862121582031,299.565673828125,293.1499938964844,293.1499938964844,283.1499938964844,33386.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313730716705322,1.0,0.0,0.0,3.848639249801636,3.8486647605896,9.88343003882619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.033203125,0.0,1744.9759521484375,1895.4371337890625,0.0,1866.5877685546875,0.9477013945579528,1.0,0.0,3.0,1.0,0.0
17909520,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.9587167501449584,0.2530679702758789,0.1555583328008651,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.9890953302383424,0.1914959102869033,0.1810458600521087,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.9587167501449584,0.2180062979459762,0.1209898218512535,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.9667320251464844,0.1774257272481918,0.1678372919559478,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.8932973146438599,0.1428271234035492,0.6421156525611877,286.1759948730469,284.95001220703125,296.10552978515625,294.07891845703125,296.10235595703125,297.56463623046875,286.15753173828125,1.0,0.2705961763858795,1.0,1.0,0.0,1.0,-1.5213401317596436,1.5213382244110107,1.90123762422445e-06,1.1668764352798462,1.0,1.0,0.0,25.53619766235352,45.0,36216.32421875,0.0,266.9055480957031,1.0,283.1499938964844,285.3968200683594,297.0871887207031,299.53692626953125,293.1499938964844,293.1499938964844,283.04998779296875,33809.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316286563873291,1.0,0.0,0.0,3.872984647750856,3.8730103969573975,1.000886527435796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.69189453125,0.0,1778.3006591796875,1895.4371337890625,0.0,1868.735107421875,0.9554963707923888,1.0,0.0,3.0,1.0,0.0
17909580,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.9976181387901306,0.2569788992404938,0.2285322546958923,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.9081918597221376,0.1928400248289108,0.1824654936790466,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.954673171043396,0.2198382318019867,0.1536737382411956,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.8846265077590942,0.178608238697052,0.1691036373376846,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776733398437,0.8246951699256897,0.1436586380004882,0.6463550329208374,286.1827087402344,284.95001220703125,296.1490173339844,294.09429931640625,296.1460876464844,297.5732727050781,286.1998596191406,1.0,0.3055777251720428,1.0,1.0,0.0,1.0,-1.6562339067459106,1.6562316417694092,2.2289937078312505e-06,1.2711775302886963,1.0,1.0,0.0,34.3686408996582,45.0,38686.1328125,0.0,356.0484313964844,1.0,283.06475830078125,285.42437744140625,297.107177734375,299.6165466308594,293.1499938964844,293.1499938964844,283.04998779296875,34384.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328342199325562,1.0,0.0,0.0,3.905743598937988,3.9057698249816895,1.0178897582591162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.7578125,0.0,1823.807861328125,1895.4371337890625,0.0,1878.8768310546875,0.9616205096244812,1.0,0.0,3.0,1.0,0.0
17909640,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.924145519733429,0.2556670904159546,0.2308805733919143,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.8401268720626831,0.1940658539533615,0.1840544492006302,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386779785156,0.8761418461799622,0.2204743772745132,0.1545349210500717,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.82037353515625,0.1796640306711197,0.1705356240272522,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.7626999616622925,0.1441756039857864,0.651164174079895,286.23876953125,284.95001220703125,296.1923828125,294.1093444824219,296.1894836425781,297.5450134277344,286.2402648925781,1.0,0.3159964978694916,1.0,1.0,0.0,1.0,-1.669704556465149,1.6697022914886477,2.265634975628928e-06,1.2833305597305298,1.0,1.0,0.0,44.47868728637695,48.0,39235.0546875,0.0,391.90478515625,1.0,283.05206298828125,285.4405212402344,297.14215087890625,299.6993713378906,293.1499938964844,293.1499938964844,282.75,34749.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371617555618286,1.0,0.0,0.0,3.92643976211548,3.926466226577759,1.028705696626275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.541015625,0.0,1852.954345703125,1895.4371337890625,0.0,1915.4512939453125,0.9665449857711792,1.0,0.0,3.0,1.0,0.0
17909700,297.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1039123535156,0.912955105304718,0.25619637966156,0.2308038771152496,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.8335698843002319,0.1951363086700439,0.1852271109819412,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.8680645823478699,0.221304178237915,0.1551325023174286,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.8137941956520081,0.1805761307477951,0.171551764011383,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7557169795036316,0.1444683223962783,0.6533448100090027,286.1042175292969,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5260925292969,286.0841979980469,1.0,0.3174464404582977,1.0,1.0,0.0,1.0,-1.6755800247192385,1.6755777597427368,2.280972239532275e-06,1.2880001068115234,1.0,1.0,0.0,46.25855255126953,48.0,40335.26171875,0.0,400.2402038574219,1.0,282.7936096191406,285.25689697265625,297.21636962890625,299.9294128417969,293.1499938964844,293.1499938964844,282.75,35033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496779561042786,1.0,0.0,0.0,3.94243597984314,3.942462921142578,1.0371046528234729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.6240234375,0.0,1875.6937255859373,1895.4371337890625,0.0,2022.6656494140625,0.970350742340088,1.0,0.0,3.0,1.0,0.0
17909760,297.6282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.9053260684013368,0.2574437856674194,0.2316445410251617,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.828036904335022,0.1959916800260543,0.1861763298511505,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.861527681350708,0.2220912873744964,0.1557232588529586,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.8080033659934998,0.1812910884618759,0.1723615378141403,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7496773600578308,0.1445673704147339,0.6544308662414551,286.0383605957031,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.5109558105469,286.03619384765625,1.0,0.3198064863681793,1.0,1.0,0.0,1.0,-1.6807153224945068,1.6807130575180054,2.2943877411307767e-06,1.2920465469360352,1.0,1.0,0.0,47.85044097900391,51.0,40538.81640625,0.0,407.67529296875,1.0,282.7560729980469,285.2082824707031,297.2106018066406,299.902099609375,293.1499938964844,293.1499938964844,282.45001220703125,35253.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562833428382874,1.0,0.0,0.0,3.954790592193604,3.954817533493042,1.0436148158987637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.09765625,0.0,1893.3828125,1895.4371337890625,0.0,2080.05322265625,0.9732898473739624,1.0,0.0,3.0,1.0,0.0
17909820,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.8995656967163086,0.2590395212173462,0.2330160290002823,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961486816406,0.8229279518127441,0.1967321038246154,0.1870051324367523,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.8557579517364502,0.2228700071573257,0.1563305109739303,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8024425506591797,0.1819012314081192,0.1730615794658661,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7441103458404541,0.1445752531290054,0.6550042629241943,285.8931884765625,284.95001220703125,296.32177734375,294.1524963378906,296.31890869140625,297.4982604980469,285.8731384277344,1.0,0.3220616281032562,1.0,1.0,0.0,1.0,-1.6856157779693604,1.6856133937835691,2.307230715814512e-06,1.295904278755188,1.0,1.0,0.0,49.38684844970703,51.0,41603.703125,0.0,414.86029052734375,1.0,282.4936218261719,285.0197448730469,297.2435913085937,300.060791015625,293.1499938964844,293.1499938964844,282.45001220703125,35423.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664549350738525,1.0,0.0,0.0,3.9643280506134033,3.964354991912842,1.0486545534149627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.599609375,0.0,1907.1142578125,1895.4371337890625,0.0,2169.42333984375,0.9755586385726928,1.0,0.0,3.0,1.0,0.0
17909880,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.8943219780921936,0.2606669962406158,0.2344799935817718,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.8178580403327942,0.1973232924938202,0.1876711100339889,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.8502533435821533,0.2235431671142578,0.1568600088357925,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280944824219,0.796928346157074,0.1823709905147552,0.1736104488372802,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.7386989593505859,0.1444659978151321,0.6549785733222961,285.8275451660156,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4857177734375,285.8254089355469,1.0,0.3241451680660248,1.0,1.0,0.0,1.0,-1.689437985420227,1.689435601234436,2.317282451258506e-06,1.2989158630371094,1.0,1.0,0.0,50.90458679199219,54.0,41773.734375,0.0,421.4102478027344,1.0,282.4559631347656,284.97198486328125,297.22076416015625,299.997802734375,293.1499938964844,293.1499938964844,282.1499938964844,35555.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703153491020203,1.0,0.0,0.0,3.971687078475952,3.9717142581939697,1.0525515108383845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.38525390625,0.0,1917.7547607421875,1895.4371337890625,0.0,2203.638916015625,0.9773091077804564,1.0,0.0,3.0,1.0,0.0
17909940,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810913085937,0.8895793557167053,0.2623509168624878,0.2360551208257675,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844177246094,0.8129259943962097,0.1978533267974853,0.1882767230272293,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68280029296875,0.8451279997825623,0.2241887152194976,0.1573810279369354,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.7916482090950012,0.182781308889389,0.1741009354591369,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.7335511445999146,0.144310250878334,0.6547217965126038,285.6814880371094,284.95001220703125,296.4073791503906,294.17950439453125,296.4045715332031,297.47418212890625,285.66143798828125,1.0,0.3261752128601074,1.0,1.0,0.0,1.0,-1.6929630041122437,1.6929607391357422,2.3265681647899328e-06,1.3016866445541382,1.0,1.0,0.0,52.41253280639648,54.0,42804.05859375,0.0,427.7879028320313,1.0,282.1932067871094,284.7830810546875,297.2497863769531,300.1435241699219,293.1499938964844,293.1499938964844,282.1499938964844,35656.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781638503074646,1.0,0.0,0.0,3.977363348007202,3.97739052772522,1.055562165674928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.61572265625,0.0,1925.9888916015625,1895.4371337890625,0.0,2273.67041015625,0.978659212589264,1.0,0.0,3.0,1.0,0.0
17910000,297.57635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.884941577911377,0.2639422118663788,0.237539529800415,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.8078795075416565,0.1982699930667877,0.188761755824089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159973144531,0.8401166796684265,0.2247236222028732,0.1578160524368286,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61639404296875,0.7864043712615967,0.1830830574035644,0.1744768023490905,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.7284595370292664,0.1440641731023788,0.6540268063545227,285.6158447265625,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.4622497558594,285.6136169433594,1.0,0.3280614912509918,1.0,1.0,0.0,1.0,-1.6954677104949951,1.6954654455184937,2.333182010261225e-06,1.303656816482544,1.0,1.0,0.0,53.91909790039063,42.0,42941.5,0.0,433.5906372070313,1.0,282.1559753417969,284.7357482910156,297.22955322265625,300.07696533203125,293.1499938964844,293.1499938964844,281.8500061035156,35735.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804092764854431,1.0,0.0,0.0,3.981740474700928,3.981767892837525,1.0578868341326595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.28466796875,0.0,1932.3548583984373,1895.4371337890625,0.0,2293.8154296875,0.9797003865242004,1.0,0.0,3.0,1.0,0.0
17910060,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4655456542969,0.9155844449996948,0.2655645906925201,0.2387968301773071,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.8318472504615784,0.1986606121063232,0.188933789730072,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.8657710552215576,0.2252449989318847,0.1580345779657364,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.811376690864563,0.18335922062397,0.1745389848947525,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745178222656,0.7487536072731018,0.1438000351190567,0.6518645882606506,285.466064453125,284.95001220703125,296.4925537109375,294.2049255371094,296.48974609375,297.4512634277344,285.44537353515625,1.0,0.320831835269928,1.0,1.0,0.0,1.0,-1.6949286460876465,1.694926381111145,2.3317861632676795e-06,1.303256273269653,1.0,1.0,0.0,48.14753341674805,42.0,43888.21875,0.0,416.6223754882813,1.0,281.8930969238281,284.5434265136719,297.26171875,300.22265625,293.1499938964844,293.1499938964844,281.8500061035156,35795.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871230840682983,1.0,0.0,0.0,3.9851152896881104,3.985142707824707,1.0596808124319068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.91162109375,0.0,1937.2724609375,1895.4371337890625,0.0,2354.323974609375,0.9805030822753906,1.0,0.0,3.0,1.0,0.0
17910120,297.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.9581623077392578,0.2671456933021545,0.2399711906909942,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8631629943847656,0.1989791095256805,0.1890166848897934,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956604003906,0.9005744457244873,0.2256854027509689,0.1581791043281555,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.8411573171615601,0.183570310473442,0.1745185703039169,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7767460346221924,0.1434842497110366,0.6493950486183167,285.3954772949219,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.44024658203125,285.3925170898437,1.0,0.3143092095851898,1.0,1.0,0.0,1.0,-1.693622589111328,1.6936203241348269,2.328316440980416e-06,1.3022117614746094,1.0,1.0,0.0,42.22383117675781,30.0,43942.1875,0.0,398.7948913574219,1.0,281.8558654785156,284.4921875,297.243896484375,300.15399169921875,293.1499938964844,293.1499938964844,281.54998779296875,35842.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885686159133911,1.0,0.0,0.0,3.9877169132232666,3.9877443313598633,1.0610648359943298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.5283203125,0.0,1941.0689697265625,1895.4371337890625,0.0,2367.403076171875,0.981121838092804,1.0,0.0,3.0,1.0,0.0
17910180,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.9980373978614808,0.2688080668449402,0.2375558614730835,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9077852964401244,0.1992871910333633,0.1891057938337326,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440795898437,0.9522233605384828,0.2261184900999069,0.1583358645439148,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8829582333564758,0.1837738305330276,0.1745061874389648,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.8154186606407166,0.1431652605533599,0.6469642519950867,285.2428283691406,284.95001220703125,296.5776672363281,294.22772216796875,296.5748596191406,297.4303283691406,285.2216491699219,1.0,0.3061613142490387,1.0,1.0,0.0,1.0,-1.6881614923477173,1.6881592273712158,2.314902303623967e-06,1.2987138032913208,1.0,1.0,0.0,36.3115463256836,30.0,44806.67578125,0.0,378.7213439941406,1.0,281.59295654296875,284.29766845703125,297.27655029296875,300.297607421875,293.1499938964844,293.1499938964844,281.54998779296875,35878.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945863008499146,1.0,0.0,0.0,3.989722013473511,3.9897494316101074,1.0621321280268603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.671875,0.0,1943.99853515625,1895.4371337890625,0.0,2422.03564453125,0.981598734855652,1.0,0.0,3.0,1.0,0.0
17910240,297.5784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.9839729070663452,0.2745121717453003,0.1928630620241165,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9620718955993652,0.1994063705205917,0.1891172230243683,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.994872748851776,0.2263467907905578,0.1562998592853546,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.9337278008461,0.1837971359491348,0.17442387342453,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260070800781,0.8549995422363281,0.1427186280488968,0.6443268060684204,285.1207580566406,284.95001220703125,296.6202087402344,294.23809814453125,296.6173095703125,297.4325256347656,285.1040344238281,1.0,0.2897748947143554,1.0,1.0,0.0,1.0,-1.6287250518798828,1.628722906112671,2.162134478567168e-06,1.2521997690200806,1.0,1.0,0.0,30.57248306274414,50.0,43763.53125,0.0,331.16168212890625,1.0,281.55584716796875,284.1889038085937,297.2546691894531,300.197021484375,293.1499938964844,293.1499938964844,281.25,35906.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949365973472595,1.0,0.0,0.0,3.991267442703247,3.991294860839844,1.062955107045127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.408203125,0.0,1946.2584228515625,1895.4371337890625,0.0,2425.224853515625,0.9819662570953368,1.0,0.0,3.0,1.0,0.0
17910300,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9885508418083192,0.276690661907196,0.2489239126443863,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8826180100440979,0.199657917022705,0.1896120905876159,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9232917428016664,0.2267086505889892,0.1588732600212097,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.85889732837677,0.1839557588100433,0.1748297065496444,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7915603518486023,0.1424920856952667,0.6443835496902466,284.9988708496094,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.4333190917969,284.99322509765625,1.0,0.3149318695068359,1.0,1.0,0.0,1.0,-1.7002679109573364,1.700265645980835,2.34573712987185e-06,1.3073086738586426,1.0,1.0,0.0,39.65956115722656,50.0,45925.92578125,0.0,395.1293029785156,1.0,281.2928771972656,284.0546264648437,297.28033447265625,300.3331604003906,293.1499938964844,293.1499938964844,281.25,35927.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798838198184967,1.0,0.0,0.0,3.9924583435058594,3.992485761642456,1.0635895932864514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.17822265625,0.0,1948.001220703125,1895.4371337890625,0.0,2460.8076171875,0.9822495579719543,1.0,0.0,3.0,1.0,0.0
17910360,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9225565791130066,0.27578204870224,0.2489777505397796,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8278201818466187,0.1997881680727005,0.1901567727327346,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8617984652519226,0.2269369214773178,0.1593381911516189,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.806597113609314,0.1839882433414459,0.1752850264310836,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.7409283518791199,0.1420404762029647,0.6446047425270081,284.9665832519531,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.4104309082031,284.964599609375,1.0,0.3255291879177093,1.0,1.0,0.0,1.0,-1.7023626565933228,1.7023602724075315,2.351350303797517e-06,1.3090007305145264,1.0,1.0,0.0,49.59882736206055,53.0,46109.70703125,0.0,425.111328125,1.0,281.2558288574219,284.01763916015625,297.27734375,300.3050537109375,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800464391708374,1.0,0.0,0.0,3.993375301361084,3.9934027194976807,1.0640781056281412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.70361328125,0.0,1949.3446044921875,1895.4371337890625,0.0,2475.67138671875,0.9824674725532532,1.0,0.0,3.0,1.0,0.0
17910420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9124189019203186,0.2761178016662597,0.2489134669303894,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8207502961158752,0.1998810321092605,0.1903516054153442,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8541374802589417,0.2271222174167633,0.1595532000064849,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7989084124565125,0.1839846223592758,0.1753865480422973,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7337435483932495,0.1415114402770996,0.6427899599075317,284.8216552734375,284.95001220703125,296.74774169921875,294.26531982421875,296.7449645996094,297.3949279785156,284.80633544921875,1.0,0.3259569108486175,1.0,1.0,0.0,1.0,-1.7007238864898682,1.7007216215133667,2.34702201851178e-06,1.3077287673950195,0.8891280889511108,0.8891280889511108,0.0,51.32926559448242,53.0,46780.109375,0.0,429.1695556640625,1.0,280.9931335449219,283.8436279296875,297.3156433105469,300.457763671875,293.1499938964844,293.1499938964844,280.95001220703125,39479.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071684241294861,1.0,0.0,0.0,3.93490481376648,3.9349324703216553,1.033146190820844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.8701171875,0.0,1901.9095458984373,1895.4371337890625,0.0,2537.142333984375,0.9690261483192444,1.0,0.0,3.0,1.0,0.0
17910480,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.9050387740135192,0.2770825326442718,0.2495142072439193,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8145419955253601,0.1999643743038177,0.1904681921005249,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.847618579864502,0.2272985726594925,0.1596968472003936,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333740234375,0.7922254800796509,0.1839724630117416,0.1754148453474044,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.7274190187454224,0.1409674882888794,0.6405789256095886,284.83526611328125,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3832092285156,284.84686279296875,1.0,0.3274113833904266,1.0,1.0,0.0,1.0,-1.6991360187530518,1.6991337537765503,2.342771495023044e-06,1.306446552276611,0.8520066738128662,0.8520066738128662,0.0,52.89939498901367,41.0,46365.37890625,0.0,432.7867126464844,1.0,280.95635986328125,283.9054870605469,297.2897644042969,300.3511047363281,293.1499938964844,293.1499938964844,281.25,43228.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074231147766113,1.0,0.0,0.0,3.7459557056427,3.745981931686402,9.363076287627336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.32470703125,0.0,1698.0706787109375,1895.4371337890625,0.0,2539.4833984375,0.9320343136787416,1.0,0.0,3.0,1.0,0.0
