time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.939472794532776,0.2789610922336578,0.2505549788475036,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8387695550918579,0.2003876119852066,0.1904647499322891,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.874382495880127,0.2279059588909149,0.1597887575626373,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8173452615737915,0.1842769980430603,0.1753112226724624,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7478763461112976,0.1406926661729812,0.6376015543937683,285.0157775878906,284.95001220703125,296.83258056640625,294.2803039550781,296.82977294921875,297.378173828125,285.032470703125,1.0,0.320026695728302,1.0,1.0,0.0,1.0,-1.6967921257019043,1.6967897415161133,2.336524858037592e-06,1.3045692443847656,0.9617409706115724,0.9617409706115724,0.0,47.14298629760742,41.0,45753.16796875,0.0,414.7913818359375,1.0,281.2030029296875,284.095458984375,297.2240295410156,300.1307373046875,293.1499938964844,293.1499938964844,281.25,36010.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977443933486938,1.0,0.0,0.0,3.766236066818237,3.766261339187622,9.46473335261544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.3310546875,0.0,1666.45068359375,1895.4371337890625,0.0,2450.82080078125,0.9340094923973083,1.0,0.0,3.0,1.0,0.0
17910600,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9815836548805236,0.2812817096710205,0.2522713243961334,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.872988224029541,0.2010535448789596,0.1907729804515838,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9125990867614746,0.2287842780351638,0.1601616144180297,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8492872714996338,0.1848130375146865,0.1754999309778213,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.7776789665222168,0.1406478583812713,0.6358673572540283,285.0453796386719,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37744140625,285.04425048828125,1.0,0.313829630613327,1.0,1.0,0.0,1.0,-1.6978121995925903,1.697809815406799,2.3391644390358124e-06,1.305322766304016,1.0,1.0,0.0,41.21303939819336,29.0,45909.94140625,0.0,398.2384338378906,1.0,281.2430419921875,284.0930480957031,297.2440795898437,300.1947021484375,293.1499938964844,293.1499938964844,280.95001220703125,33494.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937189340591431,1.0,0.0,0.0,3.85128116607666,3.851306676864624,9.897003110381777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.763671875,0.0,1749.0667724609375,1895.4371337890625,0.0,2414.1435546875,0.948869526386261,1.0,0.0,3.0,1.0,0.0
17910660,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.997106909751892,0.2842936515808105,0.2322629690170288,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.917844295501709,0.2015434503555297,0.191139355301857,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.963261604309082,0.2294085025787353,0.1605568975210189,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8907790780067444,0.1851892918348312,0.1757498532533645,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8152444958686829,0.1405095010995865,0.6345751285552979,284.88775634765625,284.95001220703125,296.9172058105469,294.2928771972656,296.91436767578125,297.3769836425781,284.85968017578125,1.0,0.3032823801040649,1.0,1.0,0.0,1.0,-1.6735135316848757,1.673511266708374,2.276155782965361e-06,1.286842942237854,0.9152933359146118,0.9152933359146118,0.0,35.371212005615234,29.0,46315.55078125,0.0,368.0558166503906,1.0,280.9938659667969,283.8863830566406,297.3227844238281,300.423583984375,293.1499938964844,293.1499938964844,280.95001220703125,36013.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006320595741272,1.0,0.0,0.0,3.85590410232544,3.8559303283691406,9.920778438754496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.38720703125,0.0,1774.6500244140625,1895.4371337890625,0.0,2477.205078125,0.949619472026825,1.0,0.0,3.0,1.0,0.0
17910720,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.981550931930542,0.292702853679657,0.1881145238876342,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.9710147976875304,0.2017323076725006,0.1912696957588195,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955627441406,0.981550931930542,0.2300723046064376,0.1463112980127334,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.9424424767494202,0.1852839440107345,0.1757839173078537,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8545032143592834,0.1402231007814407,0.6327100396156311,284.7953491210937,284.95001220703125,296.9594116210937,294.2983093261719,296.9564819335937,297.397705078125,284.7895812988281,1.0,0.2858494222164154,1.0,1.0,0.0,1.0,-1.6014397144317627,1.6014376878738403,2.0936145119776484e-06,1.2303466796875,0.8122842907905579,0.8122842907905579,0.0,29.612682342529297,49.0,44376.33984375,0.0,314.9135437011719,1.0,280.9566650390625,283.8569641113281,297.30889892578125,300.3051452636719,293.1499938964844,293.1499938964844,281.25,43891.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013397455215454,1.0,0.0,0.0,3.6571080684661865,3.6571335792541504,8.92419166120817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.8935546875,0.0,1600.2481689453125,1895.4371337890625,0.0,2483.68017578125,0.910542607307434,1.0,0.0,3.0,1.0,0.0
17910780,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.2970505058765411,0.2531577944755554,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8946206569671631,0.2024122476577758,0.1919121295213699,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9394158124923706,0.2309853434562683,0.1616372019052505,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8692066073417664,0.1858492195606231,0.1763319075107574,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7945284247398376,0.1404721736907959,0.6338571906089783,285.0646057128906,284.95001220703125,297.00152587890625,294.3031921386719,296.9987487792969,297.416015625,285.1029052734375,1.0,0.3147379755973816,1.0,1.0,0.0,1.0,-1.7005151510238647,1.7005127668380735,2.3449936179531505e-06,1.30636465549469,0.9717990756034852,0.9717990756034852,0.0,38.56220626831055,49.0,45542.69921875,0.0,392.1099548339844,1.0,281.19952392578125,284.1745910644531,297.2311706542969,300.0670471191406,293.1499938964844,293.1499938964844,281.25,35257.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894268035888672,1.0,0.0,0.0,3.637725830078125,3.637749433517456,8.829847502056509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.23095703125,0.0,1514.015869140625,1895.4371337890625,0.0,2375.176025390625,0.907568335533142,1.0,0.0,3.0,1.0,0.0
17910840,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9563391208648682,0.2951278686523437,0.2666333317756653,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.838579535484314,0.203288584947586,0.1930611878633499,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.8751807808876038,0.2319005876779556,0.1625218987464904,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.8166565299034119,0.1865849047899246,0.177356407046318,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477966308594,0.7442283630371094,0.1407034695148468,0.6368538737297058,285.1478576660156,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3944091796875,285.1470947265625,1.0,0.3272827267646789,1.0,1.0,0.0,1.0,-1.7240458726882937,1.7240434885025024,2.4091682462312747e-06,1.3258979320526123,1.0,1.0,0.0,48.52601623535156,52.0,46378.53515625,0.0,434.6941223144531,1.0,281.2421875,284.1780090332031,297.2762145996094,300.2240905761719,293.1499938964844,293.1499938964844,280.95001220703125,32166.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878174781799316,1.0,0.0,0.0,3.7769522666931152,3.776976823806762,9.518670367469896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.91796875,0.0,1649.3709716796875,1895.4371337890625,0.0,2360.604736328125,0.9310122132301332,1.0,0.0,3.0,1.0,0.0
17910900,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9452898502349854,0.2949399054050445,0.2659104168415069,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8320704698562622,0.2038946747779846,0.193840742111206,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.867774248123169,0.2325266152620315,0.1631246358156204,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8100287318229675,0.1870715320110321,0.178011804819107,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7377750277519226,0.1406449973583221,0.6375657320022583,284.9972839355469,284.95001220703125,297.0855407714844,294.3113098144531,297.08282470703125,297.3793640136719,284.97479248046875,1.0,0.3285039663314819,1.0,1.0,0.0,1.0,-1.726483941078186,1.726481556892395,2.415808467048919e-06,1.3278656005859375,0.9897167086601256,0.9897167086601256,0.0,50.27846908569336,52.0,47405.625,0.0,441.2878723144531,1.0,280.9951171875,283.97784423828125,297.3684387207031,300.50048828125,293.1499938964844,293.1499938964844,280.95001220703125,33039.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983684539794922,1.0,0.0,0.0,3.8266172409057617,3.8266425132751465,9.770647011464462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.87109375,0.0,1715.4588623046875,1895.4371337890625,0.0,2456.517333984375,0.9427449107170104,1.0,0.0,3.0,1.0,0.0
17910960,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.936478078365326,0.2955523133277893,0.2661482989788055,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8261467218399048,0.2042149603366851,0.1943181902170181,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8610734939575195,0.2328311502933502,0.1634725481271743,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8036823868751526,0.1872954219579696,0.1783895045518875,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7317923307418823,0.1403536200523376,0.6370020508766174,284.92095947265625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3681030273437,284.9198913574219,1.0,0.3300034701824188,1.0,1.0,0.0,1.0,-1.7275390625,1.7275365591049194,2.418658823444275e-06,1.3286960124969482,0.9374372959136964,0.9374372959136964,0.0,51.87723159790039,55.0,47395.51171875,0.0,446.6184692382813,1.0,280.9566650390625,283.9265441894531,297.37017822265625,300.48199462890625,293.1499938964844,293.1499938964844,280.6499938964844,35774.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804360568523407,1.0,0.0,0.0,3.815128326416016,3.81515383720398,9.712064183986513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.046875,0.0,1722.9935302734375,1895.4371337890625,0.0,2511.359619140625,0.9415658116340636,1.0,0.0,3.0,1.0,0.0
17911020,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7954406738281,0.9291563630104064,0.2966156899929046,0.2670013904571533,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8205669522285461,0.2044229656457901,0.1946438252925872,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7970886230469,0.8548895716667175,0.2330333143472671,0.1637095063924789,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7976194024085999,0.1874148398637771,0.178626611828804,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.7261146903038025,0.1399739384651184,0.635833740234375,284.7963562011719,284.95001220703125,297.16912841796875,294.3173522949219,297.1664123535156,297.359619140625,284.7861633300781,1.0,0.3316546678543091,1.0,1.0,0.0,1.0,-1.728121280670166,1.728118896484375,2.4202199710998684e-06,1.32914400100708,0.8275672197341919,0.8275672197341919,0.0,53.41231536865234,55.0,47917.25390625,0.0,451.4834899902344,1.0,280.6976318359375,283.7825622558594,297.3916931152344,300.6145324707031,293.1499938964844,293.1499938964844,280.6499938964844,41189.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812937319278717,1.0,0.0,0.0,3.716470718383789,3.716496467590332,9.216260536959452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.193359375,0.0,1647.9224853515625,1895.4371337890625,0.0,2590.268798828125,0.920476734638214,1.0,0.0,3.0,1.0,0.0
17911080,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9225940108299256,0.297990083694458,0.2680877149105072,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.815100908279419,0.2046117037534713,0.1948571652173996,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.8490157723426819,0.2332455217838287,0.1638655513525009,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7917494773864746,0.1875147819519043,0.1787589341402053,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7205404043197632,0.1395764797925949,0.6342607140541077,284.8540344238281,284.95001220703125,297.2107238769531,294.31964111328125,297.2080383300781,297.3528137207031,284.8677978515625,1.0,0.3332247138023376,1.0,1.0,0.0,1.0,-1.7281389236450195,1.728136420249939,2.420239752609632e-06,1.329135775566101,0.8189501166343689,0.8189501166343689,0.0,54.926849365234375,43.0,47481.421875,0.0,455.9498291015625,1.0,280.65789794921875,283.8840026855469,297.34912109375,300.4841003417969,293.1499938964844,293.1499938964844,280.95001220703125,43423.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138834238052368,1.0,0.0,0.0,3.5085320472717285,3.5085558891296387,8.213801265810616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.728515625,0.0,1434.7911376953125,1895.4371337890625,0.0,2599.00048828125,0.8810163140296936,1.0,0.0,3.0,1.0,0.0
17911140,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9565967917442322,0.3000883758068084,0.2694209218025207,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8385903835296631,0.2050983905792236,0.1949402987957,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8749650716781616,0.2338540852069854,0.1639774590730667,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8161827325820923,0.1878905743360519,0.1787481307983398,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7401562929153442,0.1394087523221969,0.6318747997283936,285.0145874023437,284.95001220703125,297.2522277832031,294.3214416503906,297.2495422363281,297.3514404296875,285.0272827148437,1.0,0.3260960876941681,1.0,1.0,0.0,1.0,-1.7270961999893188,1.7270936965942385,2.417397809040267e-06,1.328296184539795,0.9195486903190612,0.9195486903190612,0.0,49.14683151245117,43.0,47016.26953125,0.0,438.32525634765625,1.0,280.89794921875,284.0404663085937,297.2774658203125,300.26666259765625,293.1499938964844,293.1499938964844,280.95001220703125,35153.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053898215293884,1.0,0.0,0.0,3.5658679008483887,3.565891027450561,8.484452109769336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.84130859375,0.0,1435.37939453125,1895.4371337890625,0.0,2520.804443359375,0.8885580897331238,1.0,0.0,3.0,1.0,0.0
17911200,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9931344389915466,0.3024268448352813,0.271236389875412,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8710492253303528,0.205741673707962,0.1952643692493438,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.911141574382782,0.2346391528844833,0.1643149256706237,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8464786410331726,0.1884167492389679,0.1789625883102417,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.767655611038208,0.1393969506025314,0.6304414868354797,285.0255126953125,284.95001220703125,297.2936096191406,294.32281494140625,297.2909240722656,297.3526611328125,285.02276611328125,1.0,0.3200666010379791,1.0,1.0,0.0,1.0,-1.728605031967163,1.728602647781372,2.421430963295279e-06,1.3294473886489868,0.9532088041305542,0.9532088041305542,0.0,43.210391998291016,31.0,47194.90625,0.0,421.754150390625,1.0,280.9414978027344,284.0218505859375,297.289306640625,300.32305908203125,293.1499938964844,293.1499938964844,280.6499938964844,32740.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021576404571533,1.0,0.0,0.0,3.664867877960205,3.664891481399536,8.962103379417385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.79150390625,0.0,1525.287109375,1895.4371337890625,0.0,2491.168701171875,0.9064019918441772,1.0,0.0,3.0,1.0,0.0
17911260,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9989777207374572,0.3061755299568176,0.2447791248559951,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.910338282585144,0.2061461508274078,0.1955840289592743,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9566725492477416,0.235107347369194,0.1646267622709274,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8830775022506714,0.188723623752594,0.1791792660951614,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8009228110313416,0.1392417848110199,0.6291954517364502,284.8536682128906,284.95001220703125,297.3348388671875,294.32373046875,297.3321228027344,297.35650634765625,284.82763671875,1.0,0.3086609542369842,1.0,1.0,0.0,1.0,-1.6964181661605835,1.6964157819747925,2.3360664727078984e-06,1.304707646369934,0.8417458534240723,0.8417458534240723,0.0,37.38167572021485,31.0,47271.5703125,0.0,386.3762512207031,1.0,280.69793701171875,283.8134460449219,297.3562316894531,300.530029296875,293.1499938964844,293.1499938964844,280.6499938964844,37343.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090156316757202,1.0,0.0,0.0,3.646841287612915,3.646865367889404,8.874154673321755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.29833984375,0.0,1539.6988525390625,1895.4371337890625,0.0,2554.13134765625,0.902277648448944,1.0,0.0,3.0,1.0,0.0
17911320,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.988265872001648,0.3149523138999939,0.2024477124214172,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.9624069333076476,0.2063100486993789,0.1956390291452407,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.9923436045646667,0.2353134751319885,0.1599199771881103,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.9315035939216614,0.1888071298599243,0.1791530698537826,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.8388388156890869,0.1389991492033004,0.6273075938224792,284.81768798828125,284.95001220703125,297.3759155273437,294.32421875,297.37310791015625,297.3817749023437,284.8256225585937,1.0,0.2919778823852539,1.0,1.0,0.0,1.0,-1.6378357410430908,1.6378334760665894,2.1853186353837373e-06,1.2594915628433228,0.7722985148429871,0.7722985148429871,0.0,31.60977554321289,51.0,45337.91796875,0.0,338.6509704589844,1.0,280.6582946777344,283.86279296875,297.3289794921875,300.3777160644531,293.1499938964844,293.1499938964844,280.95001220703125,45667.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087096214294434,1.0,0.0,0.0,3.372859239578247,3.37288236618042,7.59083832235774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.6181640625,0.0,1312.984619140625,1895.4371337890625,0.0,2551.3154296875,0.8512223958969116,1.0,0.0,3.0,1.0,0.0
17911380,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9990000128746032,0.3196965157985687,0.2639153897762298,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8892174959182739,0.2069742977619171,0.1962905973196029,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9328837394714355,0.2361299395561218,0.1652547866106033,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8630896210670471,0.1893655955791473,0.1797197014093399,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.781469464302063,0.1392693519592285,0.6287084817886353,285.0718994140625,284.95001220703125,297.41680908203125,294.32427978515625,297.4141540527344,297.4044494628906,285.1001281738281,1.0,0.3195412158966064,1.0,1.0,0.0,1.0,-1.7209222316741943,1.7209197282791138,2.399407321718172e-06,1.322358250617981,0.9321605563163756,0.9321605563163756,0.0,40.59334564208984,51.0,46504.37109375,0.0,409.6268005371094,1.0,280.89337158203125,284.12164306640625,297.252197265625,300.154052734375,293.1499938964844,293.1499938964844,280.95001220703125,33835.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970340847969055,1.0,0.0,0.0,3.4311559200286865,3.4311776161193848,7.855506964915548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.35009765625,0.0,1287.828369140625,1895.4371337890625,0.0,2444.33984375,0.8601256012916565,1.0,0.0,3.0,1.0,0.0
17911440,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.9729562401771544,0.3173494338989258,0.2868907451629638,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8385704159736633,0.2077821046113968,0.1973916590213775,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8751665949821472,0.2370816618204116,0.1661651283502578,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8157505393028259,0.190048485994339,0.1807082742452621,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.7372097969055176,0.1394942551851272,0.6317175626754761,285.12274169921875,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3818054199219,285.1176452636719,1.0,0.3334315121173858,1.0,1.0,0.0,1.0,-1.75580096244812,1.7557984590530396,2.495567741789273e-06,1.350773572921753,1.0,1.0,0.0,50.51338195800781,54.0,47685.75390625,0.0,459.7225036621094,1.0,280.9403991699219,284.0931396484375,297.29510498046875,300.3177185058594,293.1499938964844,293.1499938964844,280.6499938964844,29676.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957674860954285,1.0,0.0,0.0,3.622218370437622,3.6222410202026367,8.75472551342682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.55615234375,0.0,1455.52685546875,1895.4371337890625,0.0,2432.79296875,0.8944560885429382,1.0,0.0,3.0,1.0,0.0
17911500,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9622467160224916,0.3164220750331878,0.2854894399642944,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8320192694664001,0.2082520574331283,0.1980737894773483,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8678075075149536,0.2375973314046859,0.1667390018701553,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8090680241584778,0.1904182732105255,0.1812826097011566,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7309169173240662,0.1393528878688812,0.6322186589241028,284.9463195800781,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3624572753906,284.9227294921875,1.0,0.3342240750789642,1.0,1.0,0.0,1.0,-1.7569239139556885,1.756921410560608,2.4987377855723025e-06,1.35171639919281,0.9303945899009703,0.9303945899009703,0.0,52.289024353027344,54.0,48641.79296875,0.0,465.7218017578125,1.0,280.69805908203125,283.8724365234375,297.38458251953125,300.5980834960937,293.1499938964844,293.1499938964844,280.6499938964844,32392.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068454265594482,1.0,0.0,0.0,3.6874492168426514,3.6874730587005615,9.072884950001026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.939453125,0.0,1547.965576171875,1895.4371337890625,0.0,2534.17333984375,0.9095157384872437,1.0,0.0,3.0,1.0,0.0
17911560,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9531230926513672,0.3166216313838959,0.2852200269699096,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8257793188095093,0.2084333300590515,0.1984214931726455,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8607869148254395,0.2377535849809646,0.1669951230287552,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8023709058761597,0.1905223876237869,0.1815492212772369,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7247406840324402,0.1389665752649307,0.631264328956604,284.8788452148437,284.95001220703125,297.53857421875,294.3222351074219,297.5188293457031,297.34930419921875,284.87030029296875,1.0,0.3356089890003204,0.9595119953155518,0.9595119953155518,0.2000000029802322,1.0,-1.75650155544281,1.5775704383850098,0.1789311021566391,1.173241376876831,0.8684495687484741,0.8684495687484741,0.0,53.8873405456543,57.0,47330.28125,0.0,469.8520202636719,1.0,280.65771484375,283.8000183105469,297.3778991699219,300.5497436523437,293.1499938964844,293.1499938964844,280.95001220703125,37319.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127173781394958,1.0,0.0,0.0,3.620830774307251,3.62085485458374,8.74801969530381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.23291015625,0.0,1510.75,1895.4371337890625,0.0,2588.23974609375,0.8988601565361023,1.0,0.0,3.0,1.0,0.0
17911620,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9453423619270324,0.3176935613155365,0.2858532071113586,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8198260068893433,0.2086340636014938,0.1986577063798904,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8542134761810303,0.2379592657089233,0.1671610474586486,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7959322929382324,0.1906430125236511,0.1817118823528289,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7187013030052185,0.1385821402072906,0.6298074126243591,284.89813232421875,284.95001220703125,297.57879638671875,294.3208312988281,297.5082397460937,297.3417053222656,284.89556884765625,1.0,0.3369281888008117,0.9190239906311036,0.9190239906311036,0.4000000059604645,1.0,-1.7561876773834229,1.2205337285995483,0.5356539487838745,0.8173423409461975,0.8573049306869507,0.8573049306869507,0.0,55.42415618896485,57.0,43130.65625,0.0,473.6133117675781,1.0,280.8995361328125,283.80792236328125,297.2759094238281,300.1741027832031,293.1499938964844,293.1499938964844,280.95001220703125,38336.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033764958381653,1.0,0.0,0.0,3.551809072494507,3.551832437515259,8.417681556238676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.943359375,0.0,1443.6600341796875,1895.4371337890625,0.0,2502.336181640625,0.8856987357139587,1.0,0.0,3.0,1.0,0.0
17911680,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9389826655387878,0.3190737664699554,0.2870630025863647,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8144888281822205,0.2088264375925064,0.198927491903305,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.8485088348388672,0.2381607145071029,0.1673705428838729,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.7902354001998901,0.1907565891742706,0.1819048076868057,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.7130988836288452,0.1382044851779937,0.6284633874893188,284.8067932128906,284.95001220703125,297.6188049316406,294.3191223144531,297.4829406738281,297.3366394042969,284.7983093261719,1.0,0.3384194076061249,0.8785359859466553,0.8785359859466553,0.6000000238418579,1.0,-1.756830811500549,0.9035984873771667,0.8532323241233826,0.5008798837661743,0.765610933303833,0.765610933303833,0.0,56.93328094482422,45.0,39260.63671875,0.0,478.11181640625,1.0,280.9412841796875,283.6947937011719,297.20758056640625,299.9308166503906,293.1499938964844,293.1499938964844,281.25,43813.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887198328971863,1.0,0.0,0.0,3.405501127243042,3.405524253845215,7.738474323559785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.66064453125,0.0,1332.3316650390625,1895.4371337890625,0.0,2368.772216796875,0.8541105389595032,1.0,0.0,3.0,1.0,0.0
17911740,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.9694492816925048,0.3207910656929016,0.2881501615047455,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.836447536945343,0.2091010361909866,0.198879599571228,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8726494908332825,0.2384764850139618,0.1673431247472763,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8132303953170776,0.1909465044736862,0.1817831546068191,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7315035462379456,0.137895256280899,0.6257094740867615,284.9402160644531,284.95001220703125,297.6586303710937,294.31707763671875,297.4802551269531,297.3336181640625,284.955078125,1.0,0.3312234282493591,0.838047981262207,0.838047981262207,0.800000011920929,1.0,-1.7545942068099976,0.7927836775779724,0.9618104696273804,0.3907088935375213,0.8221209645271301,0.8221209645271301,0.0,51.15080642700195,45.0,36864.3203125,0.0,459.3401489257813,1.0,281.1883544921875,283.872314453125,297.10430908203125,299.5351257324219,293.1499938964844,293.1499938964844,281.25,39980.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620493769645691,1.0,0.0,0.0,3.2704572677612305,3.2704784870147705,7.136911222005438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.75390625,0.0,1177.1707763671875,1895.4371337890625,0.0,2130.572021484375,0.8288059830665588,1.0,0.0,3.0,1.0,0.0
17911800,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9990000128746032,0.3229274749755859,0.2890202701091766,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8659422397613525,0.2095812410116195,0.1990365535020828,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9053772687911988,0.2390438467264175,0.1675122231245041,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8409384489059448,0.1913297921419143,0.1818516254425048,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7557315826416016,0.1377624571323394,0.6237185597419739,284.9478454589844,284.95001220703125,297.6982421875,294.31475830078125,297.4928894042969,297.3343505859375,284.9470520019531,1.0,0.3244464695453644,0.7975600361824036,0.7975600361824036,1.0,1.0,-1.753797173500061,0.7666045427322388,0.9871925711631776,0.364893764257431,0.8283511400222778,0.8283511400222778,0.0,45.23913192749024,33.0,36493.48828125,0.0,441.171142578125,1.0,281.23828125,283.85595703125,297.1125183105469,299.5130615234375,293.1499938964844,293.1499938964844,281.54998779296875,36467.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741604208946228,1.0,0.0,0.0,3.32950210571289,3.329523086547852,7.396936325676506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.16552734375,0.0,1208.16552734375,1895.4371337890625,0.0,1953.267333984375,0.8342227339744568,1.0,0.0,3.0,1.0,0.0
17911860,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.32780921459198,0.2582603693008423,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9003630876541138,0.2100626230239868,0.1992713063955307,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.94587242603302,0.239611268043518,0.1677408516407013,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8728995323181152,0.191713348031044,0.1819962561130523,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7843415141105652,0.1376601457595825,0.6221622228622437,285.03875732421875,284.95001220703125,297.7376403808594,294.3121643066406,297.5158386230469,297.3448181152344,285.0453186035156,1.0,0.3128772377967834,0.808154284954071,0.808154284954071,1.0,1.0,-1.7156994342803955,0.749016284942627,0.9666831493377686,0.3556612730026245,0.9006503224372864,0.9006503224372864,0.0,39.39135360717773,33.0,35294.515625,0.0,401.6307067871094,1.0,281.4894714355469,283.9709777832031,297.1090087890625,299.36785888671875,293.1499938964844,293.1499938964844,281.54998779296875,32836.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211148738861084,1.0,0.0,0.0,3.389739513397217,3.3897604942321777,7.667008503631223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.2734375,0.0,1240.454833984375,1895.4371337890625,0.0,1781.2042236328125,0.846662700176239,1.0,0.0,3.0,1.0,0.0
17911920,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9938232898712158,0.3372767865657806,0.2184888869524002,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.950481116771698,0.2105804234743118,0.1995775550603866,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9909276366233826,0.2402086406946182,0.1680303663015365,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9178447723388672,0.1921336501836776,0.1822082549333572,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.82208651304245,0.1377082467079162,0.6211883425712585,285.0043640136719,284.95001220703125,297.7767944335937,294.309326171875,297.5520324707031,297.3784484863281,284.9925231933594,1.0,0.2997668981552124,0.8187485933303833,0.8187485933303833,1.0,1.0,-1.6677676439285278,0.7277331948280334,0.9400343894958496,0.3445414900779724,0.9051434397697448,0.9051434397697448,0.0,33.4901237487793,53.0,34656.05078125,0.0,358.28961181640625,1.0,281.53924560546875,283.9204406738281,297.1654968261719,299.44097900390625,293.1499938964844,293.1499938964844,281.25,32071.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094306945800781,1.0,0.0,0.0,3.4905502796173096,3.490572214126587,8.129823072522413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.5283203125,0.0,1334.7904052734375,1895.4371337890625,0.0,1685.9583740234375,0.8661887645721436,1.0,0.0,3.0,1.0,0.0
17911980,297.5857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.3419779241085052,0.2755696177482605,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8823763132095337,0.2110762298107147,0.2003657966852188,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.924627423286438,0.2407156378030777,0.1686438620090484,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8558727502822876,0.1925494074821472,0.182913064956665,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7678871154785156,0.1379074603319168,0.6232725977897644,284.9042358398437,284.95001220703125,297.81573486328125,294.3062438964844,297.5827941894531,297.402099609375,284.9026184082031,1.0,0.3237158358097076,0.8293428421020508,0.8293428421020508,1.0,1.0,-1.7411843538284302,0.7638705372810364,0.9773138165473938,0.3636071681976318,0.8383352756500244,0.8383352756500244,0.0,42.6134033203125,53.0,36247.0625,0.0,425.8865051269531,1.0,281.30224609375,283.8109436035156,297.2776184082031,299.6929626464844,293.1499938964844,293.1499938964844,281.25,36681.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124679684638977,1.0,0.0,0.0,3.459843873977661,3.4598660469055176,7.987415528987185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.3486328125,0.0,1336.55419921875,1895.4371337890625,0.0,1710.5030517578125,0.8617026805877686,1.0,0.0,3.0,1.0,0.0
17912040,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9845057725906372,0.3387676179409027,0.3066232204437256,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8363017439842224,0.2114419043064117,0.2011064291000366,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8724430203437805,0.2410892397165298,0.169192299246788,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8127440214157104,0.1928355395793914,0.1835804432630539,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7287071943283081,0.1378452479839325,0.6252476572990417,284.9507141113281,284.95001220703125,297.8544311523437,294.3029479980469,297.5844116210937,297.3739624023437,284.9539489746094,1.0,0.3383996784687042,0.839937150478363,0.839937150478363,1.0,1.0,-1.783268690109253,0.7846923470497131,0.9985764026641846,0.3764824569225311,0.8599939942359924,0.8599939942359924,0.0,52.50410461425781,56.0,37014.41015625,0.0,481.2123718261719,1.0,281.2593994140625,283.841552734375,297.319091796875,299.7525939941406,293.1499938964844,293.1499938964844,281.54998779296875,36272.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167450189590454,1.0,0.0,0.0,3.430827617645264,3.43084979057312,7.854004024920869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.26513671875,0.0,1304.6400146484375,1895.4371337890625,0.0,1745.3238525390625,0.8576570749282837,1.0,0.0,3.0,1.0,0.0
17912100,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9740417003631592,0.3373511731624603,0.3043644428253174,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8294912576675415,0.2118489295244217,0.201522409915924,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8647682070732117,0.2415452301502227,0.1695181876420974,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8056403398513794,0.1931512653827667,0.183916300535202,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.7221974730491638,0.137630820274353,0.6248407959938049,285.0553283691406,284.95001220703125,297.89288330078125,294.2994689941406,297.5887451171875,297.3504333496094,285.06622314453125,1.0,0.3388453125953674,0.8505313992500305,0.8505313992500305,1.0,1.0,-1.7813650369644165,0.7848085165023804,0.996556520462036,0.3770184516906738,0.9443013072013856,0.9443013072013856,0.0,54.29381561279297,56.0,36402.7265625,0.0,485.4368591308594,1.0,281.4967956542969,283.9593200683594,297.2792358398437,299.6142578125,293.1499938964844,293.1499938964844,281.54998779296875,32185.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129796743392944,1.0,0.0,0.0,3.518230438232422,3.518252372741699,8.259273727162508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.5947265625,0.0,1363.9432373046875,1895.4371337890625,0.0,1714.65283203125,0.8746994137763977,1.0,0.0,3.0,1.0,0.0
17912160,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9666616320610046,0.3380483388900757,0.3042295575141907,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8242288827896118,0.2123494446277618,0.2020344734191894,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.858913779258728,0.2421047687530517,0.1699389815330505,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7999431490898132,0.193556010723114,0.1843384206295013,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7167640924453735,0.1374603807926178,0.6243283152580261,285.063720703125,284.95001220703125,297.9310607910156,294.2958068847656,297.6007995605469,297.341552734375,285.059814453125,1.0,0.3405761122703552,0.8506256937980652,0.8506256937980652,1.0,1.0,-1.782211422920227,0.7852924466133118,0.9969189763069152,0.3772707283496856,0.9894912838935852,0.9894912838935852,0.0,55.878902435302734,59.0,36537.25390625,0.0,490.7830505371094,1.0,281.5411376953125,283.94195556640625,297.29107666015625,299.6781005859375,293.1499938964844,293.1499938964844,281.25,30631.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129720449447632,1.0,0.0,0.0,3.643181324005127,3.6432044506073,8.856352451402927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.2353515625,0.0,1485.49951171875,1895.4371337890625,0.0,1714.5911865234375,0.8999864459037781,1.0,0.0,3.0,1.0,0.0
17912220,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9607293009757996,0.3390911221504211,0.3051243424415588,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8194149136543274,0.2126428782939911,0.20249043405056,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8536195158958435,0.2423797100782394,0.1702938228845596,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.79474937915802,0.1937736272811889,0.1847118437290191,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7115680575370789,0.1371664553880691,0.6236416101455688,284.90106201171875,284.95001220703125,297.9689636230469,294.2919921875,297.6140441894531,297.3352355957031,284.8811950683594,1.0,0.3423057496547699,0.8507199883460999,0.8507199883460999,1.0,1.0,-1.7838844060897827,0.7860953211784363,0.9977891445159912,0.3777185976505279,0.8966014385223389,0.8966014385223389,0.0,57.41109848022461,59.0,37352.96484375,0.0,496.50140380859375,1.0,281.29791259765625,283.742919921875,297.3630065917969,299.9019775390625,293.1499938964844,293.1499938964844,281.25,34174.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724116325378418,1.0,0.0,0.0,3.678121089935303,3.678144931793213,9.027039027387218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.45947265625,0.0,1550.9176025390625,1895.4371337890625,0.0,1806.0218505859373,0.908150553703308,1.0,0.0,3.0,1.0,0.0
17912280,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9548128247261048,0.3401238322257995,0.3060473799705505,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8143782615661621,0.2127242982387542,0.2026978284120559,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8481788635253906,0.2423911988735199,0.1704083830118179,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7893968820571899,0.1937956809997558,0.1848581433296203,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7059618830680847,0.1367274522781372,0.6221935749053955,284.8617553710937,284.95001220703125,298.0066223144531,294.2880249023437,297.6268005371094,297.3282775878906,284.8660888671875,1.0,0.343793660402298,0.8508142232894897,0.8508142232894897,1.0,1.0,-1.7838178873062134,0.7860713005065918,0.9977465271949768,0.3777134716510772,0.842311680316925,0.842311680316925,0.0,58.92898941040039,47.0,37060.32421875,0.0,501.0679931640625,1.0,281.2578125,283.7407531738281,297.345703125,299.84259033203125,293.1499938964844,293.1499938964844,281.54998779296875,39472.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729763925075531,1.0,0.0,0.0,3.561112880706787,3.5611367225646973,8.461839229312318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.98291015625,0.0,1461.857666015625,1895.4371337890625,0.0,1853.090576171875,0.8873958587646484,1.0,0.0,3.0,1.0,0.0
17912340,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9818204641342164,0.3418622314929962,0.307034820318222,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.83543860912323,0.213016539812088,0.2026246041059494,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8712309002876282,0.2426910996437072,0.1703285723924636,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8115254640579224,0.1940102130174636,0.1847218573093414,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.724164605140686,0.1364351511001587,0.6193946599960327,285.00994873046875,284.95001220703125,298.0439758300781,294.283935546875,297.6421203613281,297.3260498046875,285.0240478515625,1.0,0.3366881012916565,0.8509085178375244,0.8509085178375244,1.0,1.0,-1.7812962532043457,0.7848842144012451,0.9964120388031006,0.3770555555820465,0.9330052137374878,0.9330052137374878,0.0,53.14730072021485,47.0,36346.4453125,0.0,481.9161376953125,1.0,281.4988098144531,283.90789794921875,297.25604248046875,299.6120300292969,293.1499938964844,293.1499938964844,281.54998779296875,34521.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224764823913574,1.0,0.0,0.0,3.5885255336761475,3.5885486602783203,8.592615472480247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.7646484375,0.0,1454.9688720703125,1895.4371337890625,0.0,1792.4451904296875,0.8928855657577515,1.0,0.0,3.0,1.0,0.0
