time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.3442924320697784,0.2991240322589874,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8618577122688293,0.2134970128536224,0.2028025835752487,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9005641937255859,0.2432222366333007,0.1704876273870468,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8365094661712646,0.1944002658128738,0.1848180443048477,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7453811764717102,0.136302575469017,0.6175057888031006,285.0289611816406,284.95001220703125,298.0810546875,294.27978515625,297.65936279296875,297.3278503417969,285.0233459472656,1.0,0.3282595574855804,0.8510027527809143,0.8510027527809143,1.0,1.0,-1.770095944404602,0.779491126537323,0.990604817867279,0.3744339644908905,0.9724406599998474,0.9724406599998474,0.0,47.29362487792969,35.0,36303.74609375,0.0,457.2342224121094,1.0,281.541748046875,283.8962097167969,297.250244140625,299.6407775878906,293.1499938964844,293.1499938964844,281.25,32214.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189504504203796,1.0,0.0,0.0,3.6942155361175537,3.6942391395568848,9.10621110961074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.759765625,0.0,1554.25244140625,1895.4371337890625,0.0,1763.39453125,0.9126558303833008,1.0,0.0,3.0,1.0,0.0
17912460,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9990000128746032,0.3498622179031372,0.2689702212810516,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8936691880226135,0.2137425690889358,0.202966496348381,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9376095533370972,0.2434380799531936,0.1706210672855377,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8658334612846375,0.1945759207010269,0.1849042028188705,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.7710207104682922,0.1360679119825363,0.6157703995704651,284.83935546875,284.95001220703125,298.1178283691406,294.2755126953125,297.6835632324219,297.3428039550781,284.81524658203125,1.0,0.3173983097076416,0.8512814044952393,0.8512814044952393,1.0,1.0,-1.7322685718536377,0.7615734338760376,0.9706950783729552,0.3645959794521332,0.8459335565567017,0.8459335565567017,0.0,41.39525604248047,35.0,36381.2890625,0.0,417.0318908691406,1.0,281.2972717285156,283.6815795898437,297.3141174316406,299.8234558105469,293.1499938964844,293.1499938964844,281.25,37372.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264909744262695,1.0,0.0,0.0,3.673114061355591,3.6731386184692383,9.002478691400029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.30712890625,0.0,1569.3712158203125,1895.4371337890625,0.0,1825.7545166015625,0.90805983543396,1.0,0.0,3.0,1.0,0.0
17912520,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.9972984790802002,0.3587917685508728,0.2332858145236969,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9379996061325072,0.2137849330902099,0.2028748542070388,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9807816743850708,0.2433984279632568,0.1705052703619003,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.9051204919815063,0.1945652216672897,0.1847576647996902,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.805324912071228,0.1358026713132858,0.6136108636856079,284.8012084960937,284.95001220703125,298.1543273925781,294.271240234375,297.717041015625,297.3747253417969,284.80810546875,1.0,0.3044644594192505,0.8515599966049194,0.8515599966049194,1.0,1.0,-1.686426043510437,0.7399214506149292,0.9465046525001526,0.3526512384414673,0.770649254322052,0.770649254322052,0.0,35.48646545410156,53.0,35042.3125,0.0,374.0171203613281,1.0,281.258056640625,283.7154235839844,297.2823181152344,299.6918029785156,293.1499938964844,293.1499938964844,281.54998779296875,46020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268326878547668,1.0,0.0,0.0,3.3945257663726807,3.3945491313934326,7.688674941164209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.25048828125,0.0,1336.80859375,1895.4371337890625,0.0,1828.60107421875,0.8558616042137146,1.0,0.0,3.0,1.0,0.0
17912580,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9990000128746032,0.3642594814300537,0.2813181579113006,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8806514143943787,0.2142748534679412,0.2033744156360626,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9218745827674866,0.2439070343971252,0.1708465367555618,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8535801768302917,0.1949748396873474,0.185197040438652,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7591419816017151,0.1359744518995285,0.6146718263626099,285.0251770019531,284.95001220703125,298.19049072265625,294.26690673828125,297.7489624023437,297.4022521972656,285.05078125,1.0,0.3253606557846069,0.8518386483192444,0.8518386483192444,1.0,1.0,-1.7467697858810425,0.7688060998916626,0.97796368598938,0.3673311173915863,0.9012019634246826,0.9012019634246826,0.0,43.68260192871094,53.0,35340.96875,0.0,432.3587036132813,1.0,281.49346923828125,283.9540100097656,297.1869506835937,299.4486083984375,293.1499938964844,293.1499938964844,281.54998779296875,35528.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138178944587708,1.0,0.0,0.0,3.411926507949829,3.411948204040528,7.767703209538013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.67431640625,0.0,1280.7821044921875,1895.4371337890625,0.0,1721.4605712890625,0.856898307800293,1.0,0.0,3.0,1.0,0.0
17912640,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9990000128746032,0.3626494407653808,0.323361724615097,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.842366635799408,0.2149929255247116,0.2042729258537292,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8787252902984619,0.2447027862071991,0.17155322432518,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8180670738220215,0.1955903470516204,0.1860061883926391,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7274056077003479,0.1361930072307586,0.6170865893363953,285.09246826171875,284.95001220703125,298.226318359375,294.2625427246094,297.7557373046875,297.3850402832031,285.09637451171875,1.0,0.341640293598175,0.8521172404289246,0.8521172404289246,1.0,1.0,-1.80304491519928,0.7955150008201599,1.007529854774475,0.3821895122528076,0.9865196347236632,0.9865196347236632,0.0,52.46323776245117,56.0,36429.65625,0.0,493.7062072753906,1.0,281.5402526855469,283.9640197753906,297.2106018066406,299.5518798828125,293.1499938964844,293.1499938964844,281.25,30362.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093427181243896,1.0,0.0,0.0,3.5903067588806152,3.590329170227051,8.601147669651255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.22998046875,0.0,1426.2738037109375,1895.4371337890625,0.0,1685.25,0.8883499503135681,1.0,0.0,3.0,1.0,0.0
17912700,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9948570132255554,0.3596639335155487,0.3250178694725036,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8361954689025879,0.215419590473175,0.204904168844223,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8717455267906189,0.2451213002204895,0.1720483899116516,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8119327425956726,0.1959328353404998,0.1865473836660385,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7216421961784363,0.1360339224338531,0.6176013946533203,284.9485778808594,284.95001220703125,298.2618408203125,294.2582397460937,297.7534484863281,297.3525695800781,284.9263916015625,1.0,0.3421881198883056,0.8523958921432495,0.8523958921432495,1.0,1.0,-1.807731032371521,0.797587513923645,1.010143518447876,0.3840965926647186,0.9212407469749452,0.9212407469749452,0.0,54.27660751342773,56.0,37456.67578125,0.0,502.28753662109375,1.0,281.2986145019531,283.7635803222656,297.3143310546875,299.8361511230469,293.1499938964844,293.1499938964844,281.25,32557.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720612645149231,1.0,0.0,0.0,3.663668632507324,3.6636922359466553,8.956238843893516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.04150390625,0.0,1522.5714111328125,1895.4371337890625,0.0,1777.0653076171875,0.90421861410141,1.0,0.0,3.0,1.0,0.0
17912760,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9870716333389282,0.3587646782398224,0.3233924508094787,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8301289677619934,0.215551808476448,0.2052061110734939,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8648313283920288,0.2451594024896621,0.1722282320261001,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8055936098098755,0.1960047632455825,0.1867837905883789,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7155436873435974,0.1355997920036316,0.6164811253547668,284.8837280273437,284.95001220703125,298.2970275878906,294.2539367675781,297.7580261230469,297.3327331542969,284.8847351074219,1.0,0.3434723019599914,0.8524585962295532,0.8524585962295532,1.0,1.0,-1.8052970170974727,0.7964394092559814,1.0088576078414917,0.3834567368030548,0.8616787791252136,0.8616787791252136,0.0,55.88479232788086,59.0,37202.96484375,0.0,505.65185546875,1.0,281.2579040527344,283.7331848144531,297.3175354003906,299.8139038085937,293.1499938964844,293.1499938964844,281.54998779296875,37640.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280341982841492,1.0,0.0,0.0,3.589834928512573,3.5898587703704834,8.598887575317349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.32275390625,0.0,1479.3284912109375,1895.4371337890625,0.0,1838.6239013671875,0.8921716809272766,1.0,0.0,3.0,1.0,0.0
17912820,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9808226227760316,0.3595938384532928,0.3234085440635681,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8246878981590271,0.2158296108245849,0.2054366469383239,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8586773872375488,0.2453984767198562,0.172347217798233,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7997165322303772,0.1962081640958786,0.1869528442621231,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7096335887908936,0.1352478861808776,0.6149223446846008,285.0214538574219,284.95001220703125,298.33184814453125,294.24969482421875,297.7689819335937,297.32452392578125,285.03533935546875,1.0,0.3448809385299682,0.8525212407112122,0.8525212407112122,1.0,1.0,-1.80406391620636,0.795870840549469,1.008193016052246,0.3830956220626831,0.9502938389778136,0.9502938389778136,0.0,57.42033767700195,59.0,36477.28125,0.0,509.5674743652344,1.0,281.4996643066406,283.8948974609375,297.2334899902344,299.5944519042969,293.1499938964844,293.1499938964844,281.54998779296875,33860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222915291786194,1.0,0.0,0.0,3.6218740940094,3.621897459030152,8.753062274990953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.67236328125,0.0,1486.2205810546875,1895.4371337890625,0.0,1790.9168701171875,0.8995838165283203,1.0,0.0,3.0,1.0,0.0
17912880,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9760621190071106,0.3612975180149078,0.3246755599975586,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8200865983963013,0.2162813693284988,0.2058662921190261,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8535832762718201,0.2458523213863372,0.1726587563753128,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7947522401809692,0.1965719014406204,0.1873034387826919,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7043092846870422,0.1350426375865936,0.6140266060829163,285.0433349609375,284.95001220703125,298.3663635253906,294.2455444335937,297.7834777832031,297.3230895996094,285.0409851074219,1.0,0.3466260135173797,0.8525839447975159,0.8525839447975159,1.0,1.0,-1.80581796169281,0.7967199683189392,1.009097933769226,0.3835277557373047,0.9956893920898438,0.9956893920898438,0.0,58.92508316040039,62.0,36600.63671875,0.0,515.3395385742188,1.0,281.5420227050781,283.8895263671875,297.2272033691406,299.6273803710937,293.1499938964844,293.1499938964844,281.25,31827.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198843359947205,1.0,0.0,0.0,3.73004961013794,3.7300736904144287,9.283729696107912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.06005859375,0.0,1592.16259765625,1895.4371337890625,0.0,1771.0697021484375,0.9204867482185364,1.0,0.0,3.0,1.0,0.0
17912940,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9716222882270812,0.3627257049083709,0.3261777758598327,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8156830668449402,0.2165488749742508,0.2062860429286956,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8487972021102905,0.2460512667894363,0.1729499101638794,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7900571823120117,0.1967685371637344,0.1876465380191803,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6992585062980652,0.1347477883100509,0.6132553219795227,284.887939453125,284.95001220703125,298.4004821777344,294.2414855957031,297.7970275878906,297.3202819824219,284.8695983886719,1.0,0.3483580648899078,0.8526466488838196,0.8526466488838196,1.0,1.0,-1.8079628944396973,0.797743558883667,1.0102192163467407,0.3841036260128021,0.9020817279815674,0.9020817279815674,0.0,60.428070068359375,62.0,37421.375,0.0,521.373779296875,1.0,281.29620361328125,283.69793701171875,297.2950134277344,299.8397521972656,293.1499938964844,293.1499938964844,281.25,35134.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290224432945251,1.0,0.0,0.0,3.749189138412476,3.749213933944702,9.379247671859048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.06298828125,0.0,1639.6920166015625,1895.4371337890625,0.0,1846.883544921875,0.9248367547988892,1.0,0.0,3.0,1.0,0.0
17913000,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9666935801506042,0.3638765811920166,0.3273139894008636,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8109365105628967,0.2166171967983245,0.2064738422632217,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8437603712081909,0.2460000216960907,0.173015296459198,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7851122617721558,0.1967807114124298,0.1877772361040115,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.6939764022827148,0.1343208402395248,0.6118320226669312,284.8554992675781,284.95001220703125,298.4342346191406,294.237548828125,297.8091125488281,297.31512451171875,284.8601989746094,1.0,0.3498329520225525,0.8527093529701233,0.8527093529701233,1.0,1.0,-1.8080809116363523,0.7978032827377319,1.0102776288986206,0.3841481804847717,0.8493458032608032,0.8493458032608032,0.0,61.935585021972656,50.0,37134.15625,0.0,526.0917358398438,1.0,281.2572937011719,283.7012634277344,297.2796630859375,299.7783508300781,293.1499938964844,293.1499938964844,281.54998779296875,40044.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331708073616028,1.0,0.0,0.0,3.624557495117188,3.624581813812256,8.766036216911743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.7578125,0.0,1535.095458984375,1895.4371337890625,0.0,1881.711669921875,0.9019755125045776,1.0,0.0,3.0,1.0,0.0
17913060,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9901745915412904,0.3656628131866455,0.3283698558807373,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8306645750999451,0.2169085144996643,0.2063931822776794,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8648806810379028,0.24624864757061,0.172895073890686,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8058290481567383,0.1969949156045913,0.1876354366540908,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7118269205093384,0.1340406239032745,0.6090862154960632,285.0087280273437,284.95001220703125,298.4676208496094,294.2337646484375,297.8233642578125,297.31414794921875,285.0230712890625,1.0,0.3428979516029358,0.852898120880127,0.852898120880127,1.0,1.0,-1.8056410551071167,0.796660304069519,1.0089808702468872,0.3835217654705047,0.9421680569648744,0.9421680569648744,0.0,56.14466857910156,50.0,36396.61328125,0.0,506.6749877929688,1.0,281.500244140625,283.8742980957031,297.19415283203125,299.5499267578125,293.1499938964844,293.1499938964844,281.54998779296875,34930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248940467834473,1.0,0.0,0.0,3.6456398963928223,3.645663738250733,8.868309464560298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.58203125,0.0,1520.3270263671875,1895.4371337890625,0.0,1812.47509765625,0.9059690833091736,1.0,0.0,3.0,1.0,0.0
17913120,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.3686284720897674,0.3137502372264862,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8536183834075928,0.2173793911933899,0.2065760493278503,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8904204964637756,0.2467189878225326,0.1730227172374725,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8281944394111633,0.1973739862442016,0.187735915184021,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7305773496627808,0.1339055150747299,0.6072549223899841,285.02496337890625,284.95001220703125,298.5006408691406,294.23016357421875,297.8402404785156,297.3188171386719,285.0179748535156,1.0,0.3336229622364044,0.8530868887901306,0.8530868887901306,1.0,1.0,-1.7864117622375488,0.7874483466148376,0.9989633560180664,0.3788181245326996,0.979571521282196,0.979571521282196,0.0,50.308841705322266,38.0,36231.6484375,0.0,476.51171875,1.0,281.5422058105469,283.86065673828125,297.1926574707031,299.5806579589844,293.1499938964844,293.1499938964844,281.25,32615.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207788228988647,1.0,0.0,0.0,3.7440576553344727,3.744081974029541,9.353590826322034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.35107421875,0.0,1614.372314453125,1895.4371337890625,0.0,1778.4342041015625,0.9241179823875428,1.0,0.0,3.0,1.0,0.0
17913180,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.374824196100235,0.284909725189209,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.8817569613456726,0.217619389295578,0.2067306637763977,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.9220483303070068,0.2468732893466949,0.173111692070961,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8539503812789917,0.1975432187318802,0.1878117620944976,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7523489594459534,0.1336934566497802,0.6055552363395691,284.8360595703125,284.95001220703125,298.53326416015625,294.22674560546875,297.86529541015625,297.3390808105469,284.81317138671875,1.0,0.322977602481842,0.8532756567001343,0.8532756567001343,1.0,1.0,-1.7501410245895386,0.7702503800392151,0.9798906445503236,0.3693409860134125,0.8518108129501343,0.8518108129501343,0.0,44.39396667480469,38.0,36340.33203125,0.0,436.4562683105469,1.0,281.2962951660156,283.650390625,297.2588806152344,299.7630310058594,293.1499938964844,293.1499938964844,281.25,37733.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277567386627197,1.0,0.0,0.0,3.715034484863281,3.715059280395508,9.209137488142004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.93505859375,0.0,1619.9351806640625,1895.4371337890625,0.0,1836.3072509765625,0.917784571647644,1.0,0.0,3.0,1.0,0.0
17913240,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.9990000128746032,0.3837333619594574,0.2529300451278686,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9190277457237244,0.217665821313858,0.2066330909729004,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.9631866812705994,0.2467809021472931,0.1729524284601211,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.8880239129066467,0.1975343972444534,0.1876579970121383,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.7815064191818237,0.1334605365991592,0.6035023927688599,284.8016662597656,284.95001220703125,298.5654602050781,294.2235717773437,297.8980712890625,297.37371826171875,284.808837890625,1.0,0.3107522130012512,0.8534644246101379,0.8534644246101379,1.0,1.0,-1.708781361579895,0.7506935596466064,0.9580878019332886,0.3585080504417419,0.7787317037582397,0.7787317037582397,0.0,38.46747970581055,56.0,35112.921875,0.0,395.01800537109375,1.0,281.2577209472656,283.68463134765625,297.2306213378906,299.63818359375,293.1499938964844,293.1499938964844,281.54998779296875,45897.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277997136116028,1.0,0.0,0.0,3.443919897079468,3.443943738937378,7.914061370684067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.080078125,0.0,1385.626953125,1895.4371337890625,0.0,1836.6658935546875,0.8665680289268494,1.0,0.0,3.0,1.0,0.0
17913300,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.3892781138420105,0.2967132925987243,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8702995181083679,0.2181504815816879,0.2071369439363479,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9082563519477844,0.2472238093614578,0.1732562035322189,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8433051705360413,0.1979341357946396,0.1880985051393509,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7423542141914368,0.1336363106966018,0.6046671271324158,285.0220642089844,284.95001220703125,298.5972900390625,294.2206115722656,297.92901611328125,297.4021911621094,285.0469970703125,1.0,0.3307229280471802,0.8536531329154968,0.8536531329154968,1.0,1.0,-1.7641371488571167,0.7772229909896851,0.9869141578674316,0.3719688355922699,0.906821310520172,0.906821310520172,0.0,46.69580459594727,56.0,35312.56640625,0.0,451.8176574707031,1.0,281.49481201171875,283.92022705078125,297.1390075683594,299.3990173339844,293.1499938964844,293.1499938964844,281.54998779296875,35746.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147519588470459,1.0,0.0,0.0,3.457569122314453,3.4575910568237305,7.976915981089405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.0244140625,0.0,1327.6339111328125,1895.4371337890625,0.0,1729.060791015625,0.8669615387916565,1.0,0.0,3.0,1.0,0.0
17913360,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.9990000128746032,0.3881055414676666,0.3370225727558136,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8362594842910767,0.2188701927661895,0.2080355286598205,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911865234375,0.8705440163612366,0.2479600757360458,0.1739201843738556,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8113046288490295,0.1985442340373993,0.1889022290706634,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7142816781997681,0.1338615417480468,0.6071105599403381,285.0913391113281,284.95001220703125,298.6286926269531,294.2179260253906,297.9352722167969,297.38677978515625,285.0954284667969,1.0,0.3465758860111236,0.8541468977928162,0.8541468977928162,1.0,1.0,-1.8183146715164185,0.8029853105545044,1.015329360961914,0.3862909078598022,0.9926546812057496,0.9926546812057496,0.0,55.47895431518555,59.0,36351.515625,0.0,512.93408203125,1.0,281.5406799316406,283.9349975585937,297.16387939453125,299.50067138671875,293.1499938964844,293.1499938964844,281.25,30693.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100585103034973,1.0,0.0,0.0,3.62629771232605,3.626320600509644,8.774455864113406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.7275390625,0.0,1467.5142822265625,1895.4371337890625,0.0,1691.019287109375,0.8967191576957703,1.0,0.0,3.0,1.0,0.0
17913420,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.38522869348526,0.3444042801856994,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8314136862754822,0.219316154718399,0.2086671441793441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8650127649307251,0.2483393847942352,0.1743739694356918,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8062387704849243,0.1988975256681442,0.189436450600624,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.709306001663208,0.1337322443723678,0.6076633930206299,284.95184326171875,284.95001220703125,298.65966796875,294.2155456542969,297.93145751953125,297.3548583984375,284.9320373535156,1.0,0.3481760025024414,0.8546406626701355,0.8546406626701355,1.0,1.0,-1.829841375350952,0.8083757162094116,1.0214656591415403,0.3898723125457763,0.929848611354828,0.929848611354828,0.0,57.25191116333008,59.0,37475.05078125,0.0,526.06640625,1.0,281.2978820800781,283.7411193847656,297.2694091796875,299.7865905761719,293.1499938964844,293.1499938964844,281.25,32749.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210928201675415,1.0,0.0,0.0,3.695587635040283,3.695611476898194,9.112977750191932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.98095703125,0.0,1559.8543701171875,1895.4371337890625,0.0,1781.022216796875,0.911664605140686,1.0,0.0,3.0,1.0,0.0
17913480,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9957874417304992,0.3834645450115204,0.3459179103374481,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.826153576374054,0.2194752395153045,0.208990678191185,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8590016961097717,0.2483496069908142,0.1745304614305496,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8005593419075012,0.1989856660366058,0.1896855533123016,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7034448385238647,0.1333185136318206,0.6066642999649048,284.8952941894531,284.95001220703125,298.6902160644531,294.2134704589844,297.9312744140625,297.3299255371094,284.8952941894531,1.0,0.3497538268566131,0.8551344275474548,0.8551344275474548,1.0,1.0,-1.8313355445861816,0.8090914487838745,1.0222440958023071,0.3904560208320617,0.8789900541305542,0.8789900541305542,0.0,58.87102127075195,62.0,37357.28515625,0.0,532.1134033203125,1.0,281.25762939453125,283.711181640625,297.2774963378906,299.77691650390625,293.1499938964844,293.1499938964844,281.54998779296875,37015.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286582589149475,1.0,0.0,0.0,3.638836622238159,3.638860702514648,8.835240805638023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.90869140625,0.0,1528.3623046875,1895.4371337890625,0.0,1843.8380126953125,0.9028178453445436,1.0,0.0,3.0,1.0,0.0
17913540,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9899254441261292,0.3837854564189911,0.3453185558319092,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8210116028785706,0.2197656482458114,0.209239661693573,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8532121777534485,0.2485412955284118,0.1746232807636261,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7950021624565125,0.1991894841194152,0.1898623406887054,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.6975458264350891,0.1329557299613952,0.6051228046417236,285.0277709960937,284.95001220703125,298.7203369140625,294.2117614746094,297.9384460449219,297.318603515625,285.04132080078125,1.0,0.3510513603687286,0.8556281924247742,0.8556281924247742,1.0,1.0,-1.8293992280960083,0.8082268238067627,1.021172285079956,0.3899444937705993,0.9669286608695984,0.9669286608695984,0.0,60.41803359985352,62.0,36602.73046875,0.0,535.6287841796875,1.0,281.5009460449219,283.8697814941406,297.19805908203125,299.5643310546875,293.1499938964844,293.1499938964844,281.54998779296875,33692.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232943177223206,1.0,0.0,0.0,3.674360990524292,3.674384832382202,9.008592769532696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.046875,0.0,1543.063232421875,1895.4371337890625,0.0,1799.2113037109375,0.911031186580658,1.0,0.0,3.0,1.0,0.0
17913600,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9855377674102784,0.3852503299713135,0.3462634980678558,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8166711926460266,0.2202309221029281,0.209681749343872,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8484444618225098,0.2489475458860397,0.1749015897512436,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7903468012809753,0.1995525062084198,0.1902129203081131,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6924670934677124,0.1327338069677353,0.6041625738143921,285.0512084960937,284.95001220703125,298.75,294.2104187011719,297.95025634765625,297.3160095214844,285.04937744140625,1.0,0.3527145385742187,0.8561219573020935,0.8561219573020935,1.0,1.0,-1.830663800239563,0.8088833093643188,1.021780490875244,0.390284776687622,1.0,1.0,0.0,61.9262924194336,50.0,36706.33984375,0.0,541.1823120117188,1.0,281.5424194335937,283.8683166503906,297.1942749023437,299.59979248046875,293.1499938964844,293.1499938964844,281.25,32142.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211053371429443,1.0,0.0,0.0,3.774167537689209,3.774192094802856,9.504638569524104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.12109375,0.0,1645.9063720703125,1895.4371337890625,0.0,1781.12548828125,0.9304274916648864,1.0,0.0,3.0,1.0,0.0
17913660,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.3868144452571869,0.3400819301605224,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8361955881118774,0.2206017076969146,0.209872618317604,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8696821928024292,0.2491904348134994,0.1749819070100784,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8108819723129272,0.1998372226953506,0.1903130561113357,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.710177481174469,0.1325194090604782,0.6021794080734253,284.8948059082031,284.95001220703125,298.77899169921875,294.2089233398437,297.9616394042969,297.3138732910156,284.8734436035156,1.0,0.3442859351634979,0.8559125065803528,0.8559125065803528,1.0,1.0,-1.8211880922317505,0.8042359948158264,1.0169521570205688,0.3882193267345428,0.9194747805595398,0.9194747805595398,0.0,56.195892333984375,50.0,37432.69140625,0.0,517.065673828125,1.0,281.2952880859375,283.6719055175781,297.2637939453125,299.81378173828125,293.1499938964844,293.1499938964844,281.25,34882.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303359508514404,1.0,0.0,0.0,3.796319246292114,3.79634428024292,9.61653654485417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.04345703125,0.0,1693.4345703125,1895.4371337890625,0.0,1857.8843994140625,0.935543954372406,1.0,0.0,3.0,1.0,0.0
17913720,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.3912573456764221,0.3137966692447662,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.858102560043335,0.2208764404058456,0.2099490463733673,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8937135934829712,0.2492704391479492,0.1749196052551269,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8316813111305237,0.2000443041324615,0.1903194040060043,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7279288172721863,0.1323352009057998,0.6002294421195984,284.8236083984375,284.95001220703125,298.80712890625,294.206787109375,297.9796142578125,297.3250732421875,284.8235778808594,1.0,0.334066241979599,0.8557030558586121,0.8557030558586121,1.0,1.0,-1.7874740362167358,0.7882003784179688,0.9992736577987672,0.3792904615402221,0.8371074199676514,0.8371074199676514,0.0,50.3397102355957,53.0,36586.796875,0.0,477.2708129882813,1.0,281.2569885253906,283.64605712890625,297.24578857421875,299.7326965332031,293.1499938964844,293.1499938964844,281.54998779296875,41141.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340230345726013,1.0,0.0,0.0,3.655226707458496,3.6552517414093018,8.915012017496338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.08203125,0.0,1577.514404296875,1895.4371337890625,0.0,1888.8975830078125,0.9086869359016418,1.0,0.0,3.0,1.0,0.0
17913780,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.3967950344085693,0.3193199336528778,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8538366556167603,0.2215501219034195,0.2104087471961975,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8887621760368347,0.2498127073049545,0.1751394122838974,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8277087211608887,0.200628787279129,0.1907080560922622,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7240781188011169,0.1325498670339584,0.6004112362861633,284.9908142089844,284.95001220703125,298.8344421386719,294.2040710449219,298.0049133300781,297.3482971191406,285.0095520019531,1.0,0.3380412757396698,0.8554936051368713,0.8554936051368713,1.0,1.0,-1.795549750328064,0.7921653985977173,1.003384351730347,0.3808682560920715,0.928566038608551,0.928566038608551,0.0,51.53749465942383,53.0,35907.796875,0.0,486.0554504394531,1.0,281.50018310546875,283.8475341796875,297.1507568359375,299.476318359375,293.1499938964844,293.1499938964844,281.54998779296875,36159.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238076329231262,1.0,0.0,0.0,3.634119987487793,3.634143829345703,8.812351666165341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.04443359375,0.0,1516.7607421875,1895.4371337890625,0.0,1803.463134765625,0.9049531817436218,1.0,0.0,3.0,1.0,0.0
17913840,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.4009336233139038,0.3252190053462982,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8499261736869812,0.2225566357374191,0.2112766206264495,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8842025399208069,0.2507363855838775,0.1757137775421142,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8240453600883484,0.2015239596366882,0.1914785802364349,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7206689715385437,0.1330569088459015,0.6023353934288025,285.0338439941406,284.95001220703125,298.8609313964844,294.20074462890625,298.0255432128906,297.3638000488281,285.0340576171875,1.0,0.3410637974739074,0.8552841544151306,0.8552841544151306,1.0,1.0,-1.8075968027114868,0.7978796362876892,1.0097172260284424,0.3839932382106781,0.9818069338798524,0.9818069338798524,0.0,52.93481063842773,41.0,36213.7890625,0.0,498.0757751464844,1.0,281.54217529296875,283.8562316894531,297.1517944335937,299.5176086425781,293.1499938964844,293.1499938964844,281.25,32765.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185536623001099,1.0,0.0,0.0,3.740726232528688,3.740750551223755,9.336952189187286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7802734375,0.0,1611.6624755859375,1895.4371337890625,0.0,1760.137451171875,0.9237117767333984,1.0,0.0,3.0,1.0,0.0
17913900,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.4062351286411285,0.2978948950767517,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8759251236915588,0.2233915030956268,0.2119725197553634,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.912495732307434,0.2514064311981201,0.1761466115713119,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8478745818138123,0.2022644728422165,0.1920753419399261,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7410070300102234,0.1334910690784454,0.6035639643669128,284.8672180175781,284.95001220703125,298.8866271972656,294.19683837890625,298.0453796386719,297.38037109375,284.8441772460937,1.0,0.3297850787639618,0.8550747036933899,0.8550747036933899,1.0,1.0,-1.7783912420272827,0.7838438153266907,0.9945474863052368,0.3768053650856018,0.8773989677429199,0.8773989677429199,0.0,47.253753662109375,41.0,36593.16015625,0.0,462.2315979003906,1.0,281.29608154296875,283.6509094238281,297.2309265136719,299.7344970703125,293.1499938964844,293.1499938964844,281.25,36376.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263558506965637,1.0,0.0,0.0,3.742709159851074,3.74273419380188,9.346853744318652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.3408203125,0.0,1641.6668701171875,1895.4371337890625,0.0,1824.629150390625,0.9236869215965272,1.0,0.0,3.0,1.0,0.0
17913960,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9990000128746032,0.4147858619689941,0.2672940194606781,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.910040020942688,0.2240626662969589,0.2124500125646591,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.9515696167945862,0.2518382370471954,0.1763500571250915,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8794692754745483,0.2028597146272659,0.1924759447574615,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7678327560424805,0.1339176446199417,0.6044309139251709,284.8182678222656,284.95001220703125,298.9115600585937,294.1924133300781,298.07525634765625,297.4154357910156,284.82275390625,1.0,0.3189822137355804,0.8555490374565125,0.8555490374565125,1.0,1.0,-1.743992567062378,0.7675620913505554,0.9764304161071776,0.3678299486637115,0.8030874729156494,0.8030874729156494,0.0,41.375099182128906,59.0,35608.1953125,0.0,423.8323974609375,1.0,281.2574768066406,283.66064453125,297.2134094238281,299.640625,293.1499938964844,293.1499938964844,281.54998779296875,43686.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284268736839294,1.0,0.0,0.0,3.5309085845947266,3.530932903289795,8.318906452586816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.1865234375,0.0,1460.29931640625,1895.4371337890625,0.0,1841.904052734375,0.8835824131965637,1.0,0.0,3.0,1.0,0.0
17914020,297.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.420561820268631,0.308605283498764,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8677319288253784,0.2251924723386764,0.2135478556156158,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.90253484249115,0.252804547548294,0.1770140975713729,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8403701186180115,0.2038848400115966,0.1934921145439148,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7347993850708008,0.1347651481628418,0.608562171459198,285.0323181152344,284.95001220703125,298.93572998046875,294.1874694824219,298.104736328125,297.446533203125,285.057373046875,1.0,0.3387066423892975,0.856023371219635,0.856023371219635,1.0,1.0,-1.8017735481262207,0.7953191995620728,1.006454348564148,0.3819981515407562,0.9309068322181702,0.9309068322181702,0.0,49.66391372680664,59.0,35788.51953125,0.0,484.30084228515625,1.0,281.49725341796875,283.89404296875,297.1241455078125,299.4109802246094,293.1499938964844,293.1499938964844,281.54998779296875,35223.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174896597862244,1.0,0.0,0.0,3.544096231460572,3.544119119644165,8.381163638659928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.109375,0.0,1412.8643798828125,1895.4371337890625,0.0,1751.416748046875,0.8852862119674683,1.0,0.0,3.0,1.0,0.0
17914080,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9990000128746032,0.4202671945095062,0.3470599949359894,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8372958302497864,0.2266208529472351,0.2150803059339523,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8688446283340454,0.2541256248950958,0.1780599802732467,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8118226528167725,0.2051807940006256,0.1949099600315094,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7100124955177307,0.1357202529907226,0.6141201257705688,285.110107421875,284.95001220703125,298.959228515625,294.1820373535156,298.11041259765625,297.4356689453125,285.1152648925781,1.0,0.3548328578472137,0.8564977049827576,0.8564977049827576,1.0,1.0,-1.8594214916229248,0.822795033454895,1.0366264581680298,0.3972454071044922,1.0,1.0,0.0,58.46002578735352,62.0,36853.86328125,0.0,549.9434814453125,1.0,281.5414428710937,283.9187316894531,297.1448059082031,299.5127868652344,293.1499938964844,293.1499938964844,281.25,31007.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144338488578796,1.0,0.0,0.0,3.70043683052063,3.700460433959961,9.136908261098142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.1953125,0.0,1552.141357421875,1895.4371337890625,0.0,1726.470947265625,0.9132113456726074,1.0,0.0,3.0,1.0,0.0
17914140,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.418564885854721,0.3535859286785126,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8340288400650024,0.2278310805559158,0.2164013683795929,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8648754358291626,0.2551477253437042,0.1789373159408569,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8084970116615295,0.2062737941741943,0.1961116045713424,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7069942355155945,0.1363880783319473,0.6180689930915833,284.9823608398437,284.95001220703125,298.9820251464844,294.1761169433594,298.1065368652344,297.4096069335937,284.9638061523437,1.0,0.357099711894989,0.8569720387458801,0.8569720387458801,1.0,1.0,-1.8761361837387085,0.8306706547737122,1.0454654693603516,0.4022042751312256,0.9687550067901612,0.9687550067901612,0.0,60.22784423828125,62.0,38095.81640625,0.0,567.1757202148438,1.0,281.2965087890625,283.7351989746094,297.2430114746094,299.7961730957031,293.1499938964844,293.1499938964844,281.25,32426.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265980839729309,1.0,0.0,0.0,3.764885902404785,3.7649102210998535,9.457947385271835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.396484375,0.0,1637.20458984375,1895.4371337890625,0.0,1826.6463623046875,0.9278395175933838,1.0,0.0,3.0,1.0,0.0
17914200,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9990000128746032,0.4177712500095367,0.3595832586288452,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8309249877929688,0.2287953794002533,0.2174522280693054,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8610343933105469,0.2558362185955047,0.1795448511838913,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8052363395690918,0.2071425914764404,0.1970652192831039,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7038781642913818,0.1368294507265091,0.6207152009010315,284.9228820800781,284.95001220703125,299.0041809082031,294.1697692871094,298.1061706542969,297.3903503417969,284.9230651855469,1.0,0.3602980673313141,0.8574463725090027,0.8574463725090027,1.0,1.0,-1.8896547555923464,0.8371582627296448,1.0524964332580566,0.4058413505554199,0.9257609248161316,0.9257609248161316,0.0,61.817718505859375,65.0,38245.08984375,0.0,581.8443603515625,1.0,281.257080078125,283.6950988769531,297.2464599609375,299.7936706542969,293.1499938964844,293.1499938964844,280.95001220703125,35495.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353743314743042,1.0,0.0,0.0,3.749927043914795,3.7499518394470215,9.382939083479868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.65234375,0.0,1643.3321533203125,1895.4371337890625,0.0,1900.3128662109373,0.9268192648887634,1.0,0.0,3.0,1.0,0.0
