time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.9990000128746032,0.4175373613834381,0.3653764724731445,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8279196619987488,0.2296833246946334,0.2183936089277267,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8573005795478821,0.2564210593700409,0.1800424009561538,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.8020278215408325,0.2079398036003112,0.197917491197586,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.70074462890625,0.1371941864490509,0.6228042840957642,284.8031005859375,284.95001220703125,299.02569580078125,294.1629638671875,298.1081848144531,297.3760986328125,284.7947692871094,1.0,0.363301157951355,0.8570070862770081,0.8570070862770081,1.0,1.0,-1.9018722772598269,0.8429551124572754,1.0589172840118408,0.4090436398983001,0.820307731628418,0.820307731628418,0.0,63.355560302734375,65.0,38979.69921875,0.0,595.5933837890625,1.0,280.99920654296875,283.5526733398437,297.268310546875,299.9371337890625,293.1499938964844,293.1499938964844,280.95001220703125,40948.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747572660446167,1.0,0.0,0.0,3.655855894088745,3.655880928039551,8.918081562114821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.650390625,0.0,1576.78125,1895.4371337890625,0.0,2004.48828125,0.906855583190918,1.0,0.0,3.0,1.0,0.0
17914320,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9990000128746032,0.4176876544952392,0.3710691928863525,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8249518275260925,0.23057821393013,0.2192472964525222,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8536236882209778,0.2570134103298187,0.1804539710283279,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7988511323928833,0.2087400257587433,0.1986874490976333,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.6976025104522705,0.1375500261783599,0.6245429515838623,284.8526306152344,284.95001220703125,299.0466003417969,294.1557922363281,298.1116027832031,297.3648681640625,284.8634338378906,1.0,0.3661760091781616,0.8565678000450134,0.8565678000450134,1.0,1.0,-1.9132400751113887,0.8483466506004333,1.0648934841156006,0.4120037257671356,0.8079822063446045,0.8079822063446045,0.0,64.87234497070312,68.0,38728.046875,0.0,608.8109741210938,1.0,280.9584045410156,283.63214111328125,297.2151794433594,299.8189392089844,293.1499938964844,293.1499938964844,281.25,43354.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515462636947632,1.0,0.0,0.0,3.4513864517211914,3.451409816741944,7.948414122438408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.9921875,0.0,1375.255615234375,1895.4371337890625,0.0,2038.84326171875,0.8681625723838806,1.0,0.0,3.0,1.0,0.0
17914380,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,0.4188151359558105,0.375794768333435,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8223681449890137,0.2318122386932373,0.2202892452478408,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8504337668418884,0.2580297291278839,0.1810408979654312,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.796086847782135,0.2098473906517028,0.1996262222528457,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.694841206073761,0.1381314545869827,0.6268315315246582,285.0155334472656,284.95001220703125,299.0669250488281,294.1482238769531,298.1187744140625,297.3607788085937,285.027587890625,1.0,0.3690333366394043,0.8561285138130188,0.8561285138130188,1.0,1.0,-1.9247469902038568,0.8538061380386353,1.0709408521652222,0.4150038957595825,0.9097275733947754,0.9097275733947754,0.0,66.37939453125,68.0,38328.7109375,0.0,622.2433471679688,1.0,281.1964416503906,283.7961730957031,297.1189270019531,299.5886535644531,293.1499938964844,293.1499938964844,281.25,34967.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438027262687683,1.0,0.0,0.0,3.508704662322998,3.5087270736694336,8.214609579226817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.93115234375,0.0,1374.1522216796875,1895.4371337890625,0.0,1972.08056640625,0.8758427500724792,1.0,0.0,3.0,1.0,0.0
17914440,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9972886443138124,0.4206781387329101,0.3778190016746521,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8201526403427124,0.2332345992326736,0.2216191738843917,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8477057218551636,0.2592554986476898,0.1818850487470626,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7937270402908325,0.2111281454563141,0.2008275985717773,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.6925140619277954,0.1388765126466751,0.6301146149635315,285.0349426269531,284.95001220703125,299.0867004394531,294.14031982421875,298.1286315917969,297.36212158203125,285.0336303710937,1.0,0.3717750906944275,0.8556892275810242,0.8556892275810242,1.0,1.0,-1.9352011680603027,0.858769416809082,1.0764317512512207,0.417707234621048,0.950577676296234,0.950577676296234,0.0,67.8842544555664,56.0,38599.07421875,0.0,635.011962890625,1.0,281.24102783203125,283.791015625,297.1136169433594,299.6271057128906,293.1499938964844,293.1499938964844,280.95001220703125,32233.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407652139663696,1.0,0.0,0.0,3.619948148727417,3.6199710369110094,8.743755302020872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.89208984375,0.0,1472.042724609375,1895.4371337890625,0.0,1946.104736328125,0.8960412740707397,1.0,0.0,3.0,1.0,0.0
17914500,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4238933026790619,0.3581178188323974,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.83817458152771,0.2344400584697723,0.2226763367652893,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8668968081474304,0.2601823508739471,0.1825044900178909,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8126569390296936,0.2122097909450531,0.2017580270767212,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.709486186504364,0.1395251303911209,0.6323232054710388,284.8746643066406,284.95001220703125,299.10595703125,294.1320495605469,298.1404113769531,297.3688049316406,284.8558959960937,1.0,0.3625733554363251,0.8552499413490295,0.8552499413490295,1.0,1.0,-1.917375445365905,0.8500871062278748,1.0672883987426758,0.4133986234664917,0.8508263826370239,0.8508263826370239,0.0,62.19111633300781,56.0,39118.79296875,0.0,603.0758666992188,1.0,280.998779296875,283.5992126464844,297.1796264648437,299.8367614746094,293.1499938964844,293.1499938964844,280.95001220703125,36447.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494546175003052,1.0,0.0,0.0,3.617998600006104,3.6180224418640137,8.734340326554957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.1494140625,0.0,1501.172119140625,1895.4371337890625,0.0,2020.7344970703125,0.8955734372138977,1.0,0.0,3.0,1.0,0.0
17914560,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.4303218424320221,0.3324635922908783,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.8594310283660889,0.2354726344347,0.2234880328178405,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.8896490335464478,0.2608737051486969,0.1828796863555908,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8327355980873108,0.2131325453519821,0.2024634182453155,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.7272623181343079,0.1401401609182357,0.6340503692626953,284.8495483398437,284.95001220703125,299.1247253417969,294.1235046386719,298.1614685058594,297.3929443359375,284.8551025390625,1.0,0.353604644536972,0.8551294803619385,0.8551294803619385,1.0,1.0,-1.890890121459961,0.8374060392379761,1.0534840822219849,0.4064533412456512,0.7990507483482361,0.7990507483482361,0.0,56.305301666259766,59.0,38257.23046875,0.0,564.9636840820312,1.0,280.9584045410156,283.6231994628906,297.1545715332031,299.7392883300781,293.1499938964844,293.1499938964844,281.25,42567.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752318263053894,1.0,0.0,0.0,3.4226462841033936,3.4226694107055664,7.816590823495062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.82421875,0.0,1340.711669921875,1895.4371337890625,0.0,2045.5408935546875,0.8596949577331543,1.0,0.0,3.0,1.0,0.0
17914620,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9990000128746032,0.437387079000473,0.3370479345321655,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8570317625999451,0.2368683367967605,0.224648043513298,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8865436911582947,0.2619967758655548,0.1835186183452606,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8305245041847229,0.2143891006708145,0.2035085260868072,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7254725694656372,0.1410984247922897,0.6376895904541016,285.0158996582031,284.95001220703125,299.1430053710937,294.1146545410156,298.1881408691406,297.4255065917969,285.0296630859375,1.0,0.358100026845932,0.8550089597702026,0.8550089597702026,1.0,1.0,-1.904123067855835,0.8438647389411926,1.060258388519287,0.4093771576881408,0.9007753729820251,0.9007753729820251,0.0,57.510704040527344,59.0,37839.609375,0.0,578.2770385742188,1.0,281.1950378417969,283.802001953125,297.0628356933594,299.4989929199219,293.1499938964844,293.1499938964844,281.25,35000.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426842451095581,1.0,0.0,0.0,3.4541571140289307,3.454179286956787,7.961181154314545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.31640625,0.0,1318.927734375,1895.4371337890625,0.0,1962.501220703125,0.8641506433486938,1.0,0.0,3.0,1.0,0.0
17914680,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.4427188038825989,0.3420344293117523,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8547762036323547,0.2384853661060333,0.2261390835046768,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8836280703544617,0.2633720636367798,0.1844477504491806,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8284408450126648,0.2158464044332504,0.2048562616109848,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7239312529563904,0.1422489434480667,0.642701268196106,285.0395812988281,284.95001220703125,299.16082763671875,294.10552978515625,298.2083435058594,297.44696044921875,285.0390319824219,1.0,0.3616182804107666,0.8548884987831116,0.8548884987831116,1.0,1.0,-1.920651197433472,0.8517655730247498,1.0688855648040771,0.4136755466461181,0.945483386516571,0.945483386516571,0.0,58.9123420715332,62.0,38249.203125,0.0,594.7822265625,1.0,281.2406005859375,283.7961120605469,297.06402587890625,299.5480651855469,293.1499938964844,293.1499938964844,280.95001220703125,31867.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385157942771912,1.0,0.0,0.0,3.578782081604004,3.5788044929504395,8.546017511434911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.5673828125,0.0,1425.0538330078125,1895.4371337890625,0.0,1926.9488525390625,0.8865529894828796,1.0,0.0,3.0,1.0,0.0
17914740,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.4464281797409057,0.3471710979938507,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.852483868598938,0.239930585026741,0.2276455163955688,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8806416988372803,0.2644973993301391,0.1853682249784469,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8263127207756042,0.2171462923288345,0.2062178701162338,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7223897576332092,0.1432983875274658,0.6479043364524841,284.904296875,284.95001220703125,299.17822265625,294.09619140625,298.2221984863281,297.4571838378906,284.89117431640625,1.0,0.3651883006095886,0.8547680377960205,0.8547680377960205,1.0,1.0,-1.9376178979873653,0.8598744869232178,1.077743411064148,0.4181177616119385,0.8667751550674438,0.8667751550674438,0.0,60.37556076049805,62.0,39304.05859375,0.0,612.073486328125,1.0,280.9995422363281,283.62567138671875,297.139404296875,299.78155517578125,293.1499938964844,293.1499938964844,280.95001220703125,35338.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472510933876038,1.0,0.0,0.0,3.595754861831665,3.595778226852417,8.627270631222927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.2216796875,0.0,1468.7755126953125,1895.4371337890625,0.0,2001.716796875,0.890423595905304,1.0,0.0,3.0,1.0,0.0
17914800,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.4491319954395294,0.352503627538681,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8498557806015015,0.2412167638540268,0.2289430201053619,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8772274255752563,0.2654078006744385,0.1860764026641845,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8238521218299866,0.2182963043451309,0.2073865532875061,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7205097675323486,0.1442083269357681,0.6524109244346619,284.900634765625,284.95001220703125,299.1952209472656,294.08660888671875,298.231689453125,297.4598388671875,284.9064025878906,1.0,0.3685887455940246,0.8546475768089294,0.8546475768089294,1.0,1.0,-1.953246474266052,0.8673491477966309,1.0858973264694214,0.4222050607204437,0.8440296053886414,0.8440296053886414,0.0,61.86629867553711,65.0,39332.68359375,0.0,628.7197265625,1.0,280.9584350585937,283.6435546875,297.1320495605469,299.7466735839844,293.1499938964844,293.1499938964844,281.25,38709.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752418577671051,1.0,0.0,0.0,3.4958760738372803,3.495899200439453,8.154650572578248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.5810546875,0.0,1387.78271484375,1895.4371337890625,0.0,2046.4114990234373,0.8731783628463745,1.0,0.0,3.0,1.0,0.0
17914860,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.4519814550876617,0.3577612340450287,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.84742671251297,0.2427486628293991,0.230295643210411,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8740377426147461,0.2666219174861908,0.1868302822113037,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8215513229370117,0.2196650803089141,0.2086002826690673,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7186977863311768,0.1452348530292511,0.6568917036056519,285.0494689941406,284.95001220703125,299.2118530273437,294.07684326171875,298.2411193847656,297.4625549316406,285.0613098144531,1.0,0.3720178604125976,0.8544939756393433,0.8544939756393433,1.0,1.0,-1.9689265489578247,0.8748592734336853,1.0940673351287842,0.4262693226337433,0.9490345120429992,0.9490345120429992,0.0,63.36158752441406,65.0,38980.53515625,0.0,645.6643676757812,1.0,281.1978454589844,283.79913330078125,297.0560913085937,299.5521545410156,293.1499938964844,293.1499938964844,281.25,33035.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468410730361938,1.0,0.0,0.0,3.566027879714966,3.5660505294799805,8.485212674713694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.013671875,0.0,1420.0687255859375,1895.4371337890625,0.0,1998.184814453125,0.886590838432312,1.0,0.0,3.0,1.0,0.0
17914920,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.4549383819103241,0.3627661466598511,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8455469012260437,0.2444696426391601,0.2318998575210571,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8714876174926758,0.268052190542221,0.1878091990947723,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.8197499513626099,0.2212054878473281,0.2100404947996139,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7173004746437073,0.1463781148195266,0.6620340943336487,285.0715026855469,284.95001220703125,299.2281494140625,294.0668640136719,298.25079345703125,297.4659729003906,285.07037353515625,1.0,0.375599056482315,0.8543403744697571,0.8543403744697571,1.0,1.0,-1.9859426021575928,0.883015513420105,1.1029270887374878,0.4306804537773132,1.0,1.0,0.0,64.85614013671875,68.0,39392.27734375,0.0,663.89697265625,1.0,281.2415466308594,283.7945861816406,297.05670166015625,299.6100769042969,293.1499938964844,293.1499938964844,280.95001220703125,30975.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459216713905334,1.0,0.0,0.0,3.6905128955841056,3.6905362606048575,9.087966645893176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.79248046875,0.0,1540.7021484375,1895.4371337890625,0.0,1990.2734375,0.9110167026519777,1.0,0.0,3.0,1.0,0.0
17914980,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.4572653472423553,0.3677172660827636,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8437510132789612,0.2460007071495056,0.233499214053154,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.869009792804718,0.2692157924175262,0.1887652724981308,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.8180128931999207,0.2225722670555114,0.2114761471748352,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7159540057182312,0.1474015712738037,0.667169451713562,284.92462158203125,284.95001220703125,299.244140625,294.0567626953125,298.2581481933594,297.465576171875,284.9098815917969,1.0,0.3791230022907257,0.8541868329048157,0.8541868329048157,1.0,1.0,-2.002849817276001,0.8911193609237671,1.111730456352234,0.4350833892822265,0.9247705936431884,0.9247705936431884,0.0,66.35618591308594,68.0,40554.85546875,0.0,682.3440551757812,1.0,280.996826171875,283.60943603515625,297.1244812011719,299.84521484375,293.1499938964844,293.1499938964844,280.95001220703125,33746.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568054795265198,1.0,0.0,0.0,3.73354697227478,3.7335712909698486,9.30114765651524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.57080078125,0.0,1610.87158203125,1895.4371337890625,0.0,2084.612060546875,0.9208089113235474,1.0,0.0,3.0,1.0,0.0
17915040,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.4590768218040466,0.3727966547012329,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8416411280632019,0.2473361194133758,0.2348610758781433,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8661352396011353,0.2701193690299988,0.1894854605197906,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8159471154212952,0.2237536609172821,0.2126920968294143,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7142727971076965,0.1482705324888229,0.6715279221534729,284.89630126953125,284.95001220703125,299.25982666015625,294.0465393066406,298.2633361816406,297.4614562988281,284.8995666503906,1.0,0.3824294805526733,0.8540332317352295,0.8540332317352295,1.0,1.0,-2.018146276473999,0.8984556794166565,1.1196905374526978,0.4390585422515869,0.8884090185165405,0.8884090185165405,0.0,67.86168670654297,56.0,40650.71484375,0.0,699.7865600585938,1.0,280.95733642578125,283.5999450683594,297.1098937988281,299.8090209960937,293.1499938964844,293.1499938964844,281.25,37241.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634167075157166,1.0,0.0,0.0,3.673409938812256,3.6734344959259033,9.003929903883545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.888671875,0.0,1568.7154541015625,1895.4371337890625,0.0,2142.60693359375,0.9110727310180664,1.0,0.0,3.0,1.0,0.0
17915100,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.4636507034301758,0.3487876355648041,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8612592220306396,0.2488446086645126,0.2359774559736251,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.886724054813385,0.2712482810020447,0.1900236159563064,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8342565894126892,0.2250789552927017,0.2136516124010086,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7303996086120605,0.1492152065038681,0.674535870552063,285.02069091796875,284.95001220703125,299.2752380371094,294.03619384765625,298.27459716796875,297.47027587890625,285.02850341796875,1.0,0.372926265001297,0.8538796305656433,0.8538796305656433,1.0,1.0,-1.996117115020752,0.887754499912262,1.1083626747131348,0.4336816668510437,0.9723069667816162,0.9723069667816162,0.0,62.18201446533203,56.0,39647.33203125,0.0,662.7884521484375,1.0,281.2019348144531,283.7422180175781,297.02362060546875,299.5849304199219,293.1499938964844,293.1499938964844,281.25,33774.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582138776779175,1.0,0.0,0.0,3.71679949760437,3.71682381629944,9.217890237778192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.349609375,0.0,1591.810546875,1895.4371337890625,0.0,2096.924560546875,0.9202615022659302,1.0,0.0,3.0,1.0,0.0
17915160,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.4721346199512481,0.3221471607685089,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8863300085067749,0.2505538165569305,0.2373173087835312,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9129934310913086,0.2726021707057953,0.1907634437084198,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8571510910987854,0.2265861630439758,0.214807704091072,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7500990629196167,0.1503817439079284,0.6783495545387268,285.0162658691406,284.95001220703125,299.2904052734375,294.0257568359375,298.299560546875,297.5041198730469,285.0113830566406,1.0,0.3643983602523803,0.8535692691802979,0.8535692691802979,1.0,1.0,-1.9725927114486688,0.876458466053009,1.0961341857910156,0.4274119436740875,0.9949897527694702,0.9949897527694702,0.0,56.28914260864258,59.0,39387.64453125,0.0,624.7129516601562,1.0,281.24267578125,283.7256774902344,297.0072326660156,299.5924072265625,293.1499938964844,293.1499938964844,280.95001220703125,32759.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556778192520142,1.0,0.0,0.0,3.797207593917847,3.797232627868652,9.621039680496324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.08984375,0.0,1677.973876953125,1895.4371337890625,0.0,2074.770751953125,0.936079740524292,1.0,0.0,3.0,1.0,0.0
17915220,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.4800743758678436,0.3263818323612213,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8844338059425354,0.2521621286869049,0.2389357089996338,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.910192608833313,0.273777574300766,0.1916878223419189,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8553581237792969,0.2280060052871704,0.2162413597106933,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7489500045776367,0.1516202539205551,0.6839810609817505,284.8704528808594,284.95001220703125,299.3053894042969,294.0152282714844,298.3265991210937,297.5401306152344,284.859375,1.0,0.3692776560783386,0.8532589077949524,0.8532589077949524,1.0,1.0,-1.9891586303710933,0.8845313787460327,1.104627251625061,0.4311303794384002,0.8979811668395996,0.8979811668395996,0.0,57.49557113647461,59.0,40399.17578125,0.0,641.485107421875,1.0,280.9950866699219,283.5555725097656,297.0595092773437,299.7828674316406,293.1499938964844,293.1499938964844,280.95001220703125,36439.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633981108665466,1.0,0.0,0.0,3.78790545463562,3.787930727005005,9.57395855039067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.66015625,0.0,1695.4869384765625,1895.4371337890625,0.0,2142.443359375,0.934441328048706,1.0,0.0,3.0,1.0,0.0
17915280,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9990000128746032,0.4855604469776153,0.331437885761261,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8816362023353577,0.2536460757255554,0.2403950095176696,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9063982367515564,0.2747799754142761,0.1924396455287933,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8527371883392334,0.2293040156364441,0.2175283282995224,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7471859455108643,0.1527827829122543,0.689454197883606,284.8744812011719,284.95001220703125,299.3201599121094,294.00469970703125,298.34393310546875,297.5588073730469,284.8808288574219,1.0,0.3728007674217224,0.8529485464096069,0.8529485464096069,1.0,1.0,-2.006004095077514,0.8926000595092773,1.1134040355682373,0.4354629516601562,0.8706604242324829,0.8706604242324829,0.0,58.90694808959961,62.0,40454.46875,0.0,659.4140625,1.0,280.9570007324219,283.5785827636719,297.0401916503906,299.72637939453125,293.1499938964844,293.1499938964844,281.25,39474.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668989300727844,1.0,0.0,0.0,3.681185245513916,3.6812102794647217,9.042086048793864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.3916015625,0.0,1594.3621826171875,1895.4371337890625,0.0,2173.350341796875,0.9147744178771972,1.0,0.0,3.0,1.0,0.0
17915340,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.4903988540172577,0.3365798592567444,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8789560198783875,0.2554256021976471,0.2419505417346954,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9028738737106324,0.276141345500946,0.1932712644338607,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8502238392829895,0.2308632731437683,0.2188949733972549,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7454800605773926,0.1540963500738144,0.6951209306716919,285.0407409667969,284.95001220703125,299.33477783203125,293.9941101074219,298.3575439453125,297.5707397460937,285.0541076660156,1.0,0.3764636516571045,0.8526381850242615,0.8526381850242615,1.0,1.0,-2.023490190505981,0.900987446308136,1.122502684593201,0.4399383664131164,0.9813491702079772,0.9813491702079772,0.0,60.37030792236328,62.0,40033.21875,0.0,678.3115234375,1.0,281.2019958496094,283.7545166015625,296.9614562988281,299.5199584960937,293.1499938964844,293.1499938964844,281.25,34018.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759959876537323,1.0,0.0,0.0,3.7298583984375,3.729882955551148,9.282778137276182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.9208984375,0.0,1608.696044921875,1895.4371337890625,0.0,2112.220947265625,0.9239743947982788,1.0,0.0,3.0,1.0,0.0
17915400,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.4949572086334228,0.3414919376373291,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8769171237945557,0.2574395537376404,0.2438079565763473,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.900142252445221,0.2777725756168365,0.194370299577713,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.8483019471168518,0.2326343655586242,0.2205320447683334,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7442502975463867,0.1555474251508712,0.701587975025177,285.08013916015625,284.95001220703125,299.3492431640625,293.9835510253906,298.36932373046875,297.5793762207031,285.0820007324219,1.0,0.3803403079509735,0.852327823638916,0.852327823638916,1.0,1.0,-2.042670488357544,0.9101930260658264,1.1324775218963623,0.4448609054088592,1.0,1.0,0.0,61.85161209106445,65.0,40388.03125,0.0,698.95263671875,1.0,281.2427673339844,283.7706604003906,296.9635925292969,299.576171875,293.1499938964844,293.1499938964844,280.95001220703125,32837.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581750154495239,1.0,0.0,0.0,3.816302299499512,3.816327333450317,9.718042974782293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.03173828125,0.0,1701.4345703125,1895.4371337890625,0.0,2096.5849609375,0.9403693675994872,1.0,0.0,3.0,1.0,0.0
17915460,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9990000128746032,0.4987451434135437,0.3463596999645233,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8749995827674866,0.2592804729938507,0.2456899136304855,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8975188732147217,0.2791606783866882,0.1954737603664398,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8464950919151306,0.2342472970485687,0.2221908867359161,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.743097186088562,0.1568777710199356,0.7080923914909363,284.94873046875,284.95001220703125,299.3636169433594,293.9729919433594,298.378173828125,297.58282470703125,284.9346618652344,1.0,0.3841833174228668,0.8519974946975708,0.8519974946975708,1.0,1.0,-2.0619070529937744,0.9194216728210448,1.1424853801727295,0.4498242735862732,0.9655410647392272,0.9655410647392272,0.0,63.34624099731445,65.0,41651.98828125,0.0,720.0401000976562,1.0,280.9944152832031,283.5961608886719,297.0325927734375,299.8146667480469,293.1499938964844,293.1499938964844,280.95001220703125,34056.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683302164077759,1.0,0.0,0.0,3.851421356201172,3.851447105407715,9.89772388493293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.02197265625,0.0,1753.67626953125,1895.4371337890625,0.0,2186.024658203125,0.9484113454818726,1.0,0.0,3.0,1.0,0.0
17915520,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.5018739104270935,0.3513922393321991,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8727027773857117,0.2608929872512817,0.2473270893096923,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.894431471824646,0.2802450656890869,0.196334958076477,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8443407416343689,0.235646590590477,0.2236241400241851,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.741590142250061,0.158022329211235,0.7137471437454224,284.9132995605469,284.95001220703125,299.3778991699219,293.96246337890625,298.3843688964844,297.5815734863281,284.9154968261719,1.0,0.3877939283847809,0.8516671657562256,0.8516671657562256,1.0,1.0,-2.079465866088867,0.927846908569336,1.1516189575195312,0.4543516039848327,0.9315748810768129,0.9315748810768129,0.0,64.85021209716797,68.0,41851.16015625,0.0,740.0963745117188,1.0,280.9565124511719,283.5750427246094,297.0220947265625,299.7886962890625,293.1499938964844,293.1499938964844,280.6499938964844,36552.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747686505317688,1.0,0.0,0.0,3.818186044692993,3.818211793899536,9.727639280754374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.6689453125,0.0,1732.785400390625,1895.4371337890625,0.0,2243.300537109375,0.943089246749878,1.0,0.0,3.0,1.0,0.0
17915580,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.9990000128746032,0.5047212243080139,0.3564387857913971,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.8703590631484985,0.2624422311782837,0.2488822042942047,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.891269862651825,0.2812408804893493,0.1971111297607422,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8421395421028137,0.2369815707206726,0.2249764055013656,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.7399740219116211,0.1590859144926071,0.7189617156982422,284.8048400878906,284.95001220703125,299.3921203613281,293.9520263671875,298.389404296875,297.578369140625,284.8000793457031,1.0,0.3912935256958008,0.8513368368148804,0.8513368368148804,1.0,1.0,-2.0962142944335938,0.9358885884284972,1.1603256464004517,0.4586557149887085,0.8319315910339355,0.8319315910339355,0.0,66.35450744628906,68.0,42688.28125,0.0,759.7645263671875,1.0,280.6975402832031,283.44305419921875,297.0398864746094,299.9299621582031,293.1499938964844,293.1499938964844,280.6499938964844,41346.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851520776748657,1.0,0.0,0.0,3.720479011535645,3.720504522323608,9.236150617653038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.10205078125,0.0,1653.7752685546875,1895.4371337890625,0.0,2336.518798828125,0.9218132495880128,1.0,0.0,3.0,1.0,0.0
17915640,297.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.5075052976608276,0.3614976704120636,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8679693341255188,0.2640085518360138,0.2503527998924255,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8880414366722107,0.2822528779506683,0.1978039890527725,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8398911952972412,0.2383247464895248,0.2262453436851501,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.738256573677063,0.1601207554340362,0.723744809627533,284.86383056640625,284.95001220703125,299.40631103515625,293.941650390625,298.3939208984375,297.5741577148437,284.8726806640625,1.0,0.3946866989135742,0.8510065674781799,0.8510065674781799,1.0,1.0,-2.112156867980957,0.9435476660728456,1.1686091423034668,0.4627398550510406,0.8291758894920349,0.8291758894920349,0.0,67.85847473144531,71.0,42560.390625,0.0,779.0125732421875,1.0,280.65777587890625,283.518798828125,296.9905700683594,299.8192443847656,293.1499938964844,293.1499938964844,280.95001220703125,42473.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883763909339905,1.0,0.0,0.0,3.5470073223114014,3.54703140258789,8.39493736748409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.31396484375,0.0,1468.6427001953125,1895.4371337890625,0.0,2365.6630859375,0.8884508609771729,1.0,0.0,3.0,1.0,0.0
17915700,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.510921061038971,0.3663199841976166,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8660628795623779,0.2659367322921753,0.2520277500152588,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8853633403778076,0.283708393573761,0.1986815929412841,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8380796313285828,0.2399928718805313,0.2276943027973175,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7368840575218201,0.1613739579916,0.7290160655975342,285.0270080566406,284.95001220703125,299.4205017089844,293.9313659667969,298.4003601074219,297.5733642578125,285.0374755859375,1.0,0.3982211947441101,0.8506762385368347,0.8506762385368347,1.0,1.0,-2.129082441329956,0.9516896605491638,1.177392840385437,0.4670563340187073,0.9349973201751708,0.9349973201751708,0.0,69.35578918457031,71.0,42181.39453125,0.0,799.3787841796875,1.0,280.8988952636719,283.6840515136719,296.9017639160156,299.59637451171875,293.1499938964844,293.1499938964844,280.95001220703125,34715.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811241745948792,1.0,0.0,0.0,3.6053390502929688,3.6053624153137207,8.6733228954472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.76171875,0.0,1474.5555419921875,1895.4371337890625,0.0,2300.239501953125,0.8969640731811523,1.0,0.0,3.0,1.0,0.0
17915760,297.7231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.5146015882492065,0.3708178997039795,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.864801824092865,0.2680640816688537,0.2540084719657898,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8834202885627747,0.2853938639163971,0.1998319774866104,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8368579745292664,0.2418436706066131,0.2294201999902725,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7360410690307617,0.1627795249223709,0.735245943069458,285.0502014160156,284.95001220703125,299.4347229003906,293.9212341308594,298.4079284667969,297.5746154785156,285.050048828125,1.0,0.4019605815410614,0.84999680519104,0.84999680519104,1.0,1.0,-2.147798776626587,0.9606600403785706,1.1871386766433716,0.4718214273452759,0.982416331768036,0.982416331768036,0.0,70.84986114501953,74.0,42586.7265625,0.0,821.6514282226562,1.0,280.9418334960937,283.6855163574219,296.89971923828125,299.6465148925781,293.1499938964844,293.1499938964844,280.6499938964844,32232.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789183855056763,1.0,0.0,0.0,3.7109222412109375,3.710946083068848,9.188761964651347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.806640625,0.0,1573.347412109375,1895.4371337890625,0.0,2280.434326171875,0.9165814518928528,1.0,0.0,3.0,1.0,0.0
17915820,297.7181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.5177455544471741,0.3752596080303192,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8636005520820618,0.2699808180332184,0.2559778392314911,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8815276026725769,0.286796897649765,0.2009580433368683,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.835693359375,0.2435034811496734,0.2311372309923172,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7352752685546875,0.1640697568655014,0.741553783416748,284.9112548828125,284.95001220703125,299.448974609375,293.9112243652344,298.4140014648437,297.5732116699219,284.9003295898437,1.0,0.4056515991687774,0.8493174314498901,0.8493174314498901,1.0,1.0,-2.166491270065308,0.9696105122566224,1.19688081741333,0.4766128659248352,0.9037522673606871,0.9037522673606871,0.0,72.34956359863281,74.0,43756.55859375,0.0,844.274658203125,1.0,280.69659423828125,283.5127258300781,296.96514892578125,299.8792724609375,293.1499938964844,293.1499938964844,280.6499938964844,35147.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882921695709229,1.0,0.0,0.0,3.7313292026519775,3.731353759765625,9.290100138059644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.904296875,0.0,1619.0296630859375,1895.4371337890625,0.0,2364.900390625,0.9210744500160216,1.0,0.0,3.0,1.0,0.0
17915880,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.5204758048057556,0.3798497319221496,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8620383739471436,0.2717070877552032,0.2576969861984253,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8792001605033875,0.2879503965377807,0.2018423825502395,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8341954350471497,0.2449840903282165,0.2326242476701736,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7342091202735901,0.1652204692363739,0.7471078634262085,284.90460205078125,284.95001220703125,299.4633178710937,293.9013977050781,298.41864013671875,297.56915283203125,284.9086608886719,1.0,0.4091284573078155,0.8486379981040955,0.8486379981040955,1.0,1.0,-2.1835899353027344,0.9777936935424804,1.2057961225509644,0.4809892177581787,0.8814306259155273,0.8814306259155273,0.0,73.85478210449219,77.0,43854.4375,0.0,865.775390625,1.0,280.6573486328125,283.5196228027344,296.9520568847656,299.8412780761719,293.1499938964844,293.1499938964844,280.95001220703125,37904.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936485409736633,1.0,0.0,0.0,3.658265829086304,3.658290386199951,8.929843033911311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.94189453125,0.0,1556.66455078125,1895.4371337890625,0.0,2413.50341796875,0.9085103869438172,1.0,0.0,3.0,1.0,0.0
17915940,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9990000128746032,0.5237240791320801,0.3843400776386261,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.8606388568878174,0.2736981213092804,0.2594640552997589,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8770535588264465,0.2894223034381866,0.2027634084224701,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8328388333320618,0.2466989159584045,0.2341483682394027,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7332410216331482,0.1665247231721878,0.7527152299880981,285.055419921875,284.95001220703125,299.4777526855469,293.8917541503906,298.4250183105469,297.5680236816406,285.0656433105469,1.0,0.4126402735710144,0.8479586243629456,0.8479586243629456,1.0,1.0,-2.200775384902954,0.9860286116600036,1.2147467136383057,0.4853556752204895,0.9896098375320436,0.9896098375320436,0.0,75.35513305664062,77.0,43411.859375,0.0,887.6486206054688,1.0,280.9017333984375,283.6800537109375,296.87603759765625,299.63934326171875,293.1499938964844,293.1499938964844,280.95001220703125,33233.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788534939289093,1.0,0.0,0.0,3.719213962554932,3.71923828125,9.229870556737296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.9404296875,0.0,1590.453369140625,1895.4371337890625,0.0,2367.09814453125,0.9207429885864258,1.0,0.0,3.0,1.0,0.0
17916000,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.5273120403289795,0.3885369300842285,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8597865700721741,0.27590411901474,0.2615100443363189,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8755336999893188,0.2911437749862671,0.2039308249950409,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8319807648658752,0.2486087381839752,0.235922709107399,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7327186465263367,0.1679863184690475,0.7591784000396729,285.0849304199219,284.95001220703125,299.4923095703125,293.88232421875,298.4328308105469,297.5694580078125,285.0862121582031,1.0,0.4163415729999542,0.8472791910171509,0.8472791910171509,1.0,1.0,-2.219568252563477,0.9950395822525024,1.224528670310974,0.4901489615440368,1.0,1.0,0.0,76.8505859375,80.0,43756.078125,0.0,911.3740234375,1.0,280.94268798828125,283.69140625,296.87481689453125,299.6932678222656,293.1499938964844,293.1499938964844,280.6499938964844,32609.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878069877624512,1.0,0.0,0.0,3.803209781646729,3.803234815597534,9.651479331296289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.46875,0.0,1683.9652099609375,1895.4371337890625,0.0,2360.509765625,0.9372456073760986,1.0,0.0,3.0,1.0,0.0
17916060,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,0.5304065942764282,0.3926680088043213,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8590074181556702,0.2779186367988586,0.2635632455348968,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8740853667259216,0.2926104068756103,0.2050924152135849,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8311905264854431,0.2503443658351898,0.2377038747072219,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7322801947593689,0.1693436354398727,0.765762209892273,284.9494323730469,284.95001220703125,299.50701904296875,293.87310791015625,298.4393005371094,297.568359375,284.9367370605469,1.0,0.4200091660022735,0.8464576005935669,0.8464576005935669,1.0,1.0,-2.238440752029419,1.0040669441223145,1.234373688697815,0.4949844479560852,0.9655138254165648,0.9655138254165648,0.0,78.35041046142578,80.0,45064.33984375,0.0,935.5575561523438,1.0,280.6946716308594,283.515869140625,296.9363708496094,299.9281005859375,293.1499938964844,293.1499938964844,280.6499938964844,33885.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978826761245728,1.0,0.0,0.0,3.841088533401489,3.841114044189453,9.84468670139904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.14697265625,0.0,1739.69091796875,1895.4371337890625,0.0,2452.0830078125,0.945959210395813,1.0,0.0,3.0,1.0,0.0
