time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.532993495464325,0.3969612717628479,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8578532934188843,0.279698759317398,0.2653561532497406,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8721915483474731,0.2937763929367065,0.2060059458017349,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8300519585609436,0.2518604099750519,0.2392455339431762,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7315287590026855,0.1705329865217209,0.7715602517127991,284.9159240722656,284.95001220703125,299.5219116210937,293.8641662597656,298.4440002441406,297.5639953613281,284.9178771972656,1.0,0.4234519004821777,0.8456360101699829,0.8456360101699829,1.0,1.0,-2.255666494369507,1.0122970342636108,1.243369460105896,0.4993957579135895,0.9335197806358336,0.9335197806358336,0.0,79.8560562133789,83.0,45267.015625,0.0,958.4786987304688,1.0,280.6565856933594,283.4935607910156,296.9232177734375,299.8983764648437,293.1499938964844,293.1499938964844,280.3500061035156,36322.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040152788162231,1.0,0.0,0.0,3.812281370162964,3.812307119369507,9.69757593338727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.3525390625,0.0,1723.8382568359375,1895.4371337890625,0.0,2508.192626953125,0.9416280388832092,1.0,0.0,3.0,1.0,0.0
17916180,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.9990000128746032,0.535399317741394,0.4012714028358459,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.856627345085144,0.2814160287380218,0.2670685648918152,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8702114820480347,0.2948591709136963,0.2068402916193008,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8288383483886719,0.2533118426799774,0.2407068610191345,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7306821346282959,0.1716593950986862,0.7770119309425354,284.808349609375,284.95001220703125,299.5369873046875,293.85546875,298.44830322265625,297.55877685546875,284.80535888671875,1.0,0.4268028140068054,0.8448144197463989,0.8448144197463989,1.0,1.0,-2.272207498550415,1.020198941230774,1.2520085573196411,0.5036187767982483,0.8348445892333984,0.8348445892333984,0.0,81.36048126220703,83.0,46105.09765625,0.0,981.0149536132812,1.0,280.39764404296875,283.3641662597656,296.9387512207031,300.03778076171875,293.1499938964844,293.1499938964844,280.3500061035156,41132.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137274980545044,1.0,0.0,0.0,3.7174344062805176,3.7174599170684814,9.22103993161727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.87646484375,0.0,1648.609375,1895.4371337890625,0.0,2597.56103515625,0.921092689037323,1.0,0.0,3.0,1.0,0.0
17916240,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.5378496646881104,0.4055996835231781,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8553327918052673,0.2831696271896362,0.2687020003795624,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8681528568267822,0.2959823608398437,0.2075994908809662,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8275518417358398,0.2547881007194519,0.2420892864465713,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7297419309616089,0.172783076763153,0.7821176052093506,284.87066650390625,284.95001220703125,299.55230712890625,293.8470764160156,298.4527893066406,297.5536499023437,284.8778686523437,1.0,0.4300695061683655,0.8439928293228149,0.8439928293228149,1.0,1.0,-2.288073778152466,1.0277773141860962,1.2602964639663696,0.5076557993888855,0.8368322849273682,0.8368322849273682,0.0,82.86388397216797,86.0,45988.890625,0.0,1003.1474609375,1.0,280.3577880859375,283.4359741210937,296.89190673828125,299.92791748046875,293.1499938964844,293.1499938964844,280.6499938964844,41739.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165224194526672,1.0,0.0,0.0,3.5641448497772217,3.564168930053711,8.47625415190123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.39208984375,0.0,1481.66796875,1895.4371337890625,0.0,2623.382568359375,0.8916010856628418,1.0,0.0,3.0,1.0,0.0
17916300,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.541033923625946,0.4096978306770324,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8544493317604065,0.2852997183799743,0.2705573141574859,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8665709495544434,0.2975578308105469,0.2085558027029037,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8266379237174988,0.2566021382808685,0.2436669170856475,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7291166186332703,0.1741474419832229,0.7878252267837524,285.0278015136719,284.95001220703125,299.5679016113281,293.8389892578125,298.4600830078125,297.5533142089844,285.03631591796875,1.0,0.4335047602653503,0.843171238899231,0.843171238899231,1.0,1.0,-2.305121660232544,1.035933494567871,1.2691882848739624,0.5119744539260864,0.9401803016662598,0.9401803016662598,0.0,84.36029815673828,86.0,45582.01953125,0.0,1026.773193359375,1.0,280.599365234375,283.595947265625,296.8096008300781,299.7080383300781,293.1499938964844,293.1499938964844,280.6499938964844,34526.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095093369483948,1.0,0.0,0.0,3.6230697631835938,3.6230931282043457,8.758841545386531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.478515625,0.0,1492.46728515625,1895.4371337890625,0.0,2558.675537109375,0.9005996584892273,1.0,0.0,3.0,1.0,0.0
17916360,297.6737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.9990000128746032,0.5445135235786438,0.4134871959686279,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8541082739830017,0.2876256704330444,0.2727248668670654,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8656097650527954,0.2993550300598144,0.2097853571176529,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8262271881103516,0.2585965394973755,0.2455274760723114,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7289611101150513,0.1756714135408401,0.7945618629455566,285.04608154296875,284.95001220703125,299.5837707519531,293.83123779296875,298.4688720703125,297.55548095703125,285.0458374023437,1.0,0.4371602237224579,0.8422538042068481,0.8422538042068481,1.0,1.0,-2.3240795135498047,1.0449987649917605,1.2790807485580444,0.5167971253395081,0.9834064841270448,0.9834064841270448,0.0,85.85368347167969,89.0,45999.44921875,0.0,1052.7410888671875,1.0,280.6419677734375,283.59625244140625,296.810791015625,299.7629089355469,293.1499938964844,293.1499938964844,280.3500061035156,32355.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074841499328613,1.0,0.0,0.0,3.7225937843322754,3.7226178646087646,9.24665357615595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.78173828125,0.0,1587.6285400390625,1895.4371337890625,0.0,2540.044189453125,0.9192648530006408,1.0,0.0,3.0,1.0,0.0
17916420,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5474162697792053,0.4172415137290954,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8537749648094177,0.2897235751152038,0.2748708426952362,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8646456003189087,0.3008555173873901,0.2109825015068054,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8258270025253296,0.2603852152824402,0.2473707646131515,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7288489937782288,0.1770732700824737,0.8013761043548584,284.9079895019531,284.95001220703125,299.59991455078125,293.8238525390625,298.4760131835937,297.5544738769531,284.8990783691406,1.0,0.4407678246498108,0.8413363695144653,0.8413363695144653,1.0,1.0,-2.3430070877075195,1.054039478302002,1.2889676094055176,0.5216488838195801,0.9035317897796632,0.9035317897796632,0.0,87.3531494140625,89.0,47205.45703125,0.0,1079.0814208984375,1.0,280.3963928222656,283.4268798828125,296.8750915527344,299.99871826171875,293.1499938964844,293.1499938964844,280.3500061035156,35361.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164130449295044,1.0,0.0,0.0,3.738194704055786,3.7382194995880127,9.32431930777966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.33837890625,0.0,1628.6248779296875,1895.4371337890625,0.0,2622.371337890625,0.9227712154388428,1.0,0.0,3.0,1.0,0.0
17916480,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.5499177575111389,0.4211629927158355,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.85307776927948,0.2916358709335327,0.2767570316791534,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8632539510726929,0.3021181523799896,0.2119349241256714,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8250862956047058,0.2619988322257995,0.2489758431911468,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7284353375434875,0.1783405393362045,0.8074195981025696,284.9081726074219,284.95001220703125,299.6164245605469,293.8168029785156,298.48175048828125,297.5506591796875,284.9118347167969,1.0,0.444163978099823,0.8404188752174377,0.8404188752174377,1.0,1.0,-2.3603174686431885,1.0622979402542114,1.298019528388977,0.5260757207870483,0.8862244486808777,0.8862244486808777,0.0,88.85816192626953,92.0,47316.5,0.0,1104.0452880859375,1.0,280.3572998046875,283.43585205078125,296.8636779785156,299.9620666503906,293.1499938964844,293.1499938964844,280.6499938964844,37741.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213026523590088,1.0,0.0,0.0,3.670343637466431,3.670368194580078,8.988904482976068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.240234375,0.0,1569.021484375,1895.4371337890625,0.0,2667.641845703125,0.9111637473106384,1.0,0.0,3.0,1.0,0.0
17916540,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.5530065298080444,0.4249929189682007,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8525136709213257,0.2938308715820312,0.2787045538425445,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8620131015777588,0.3037143051624298,0.2129354774951934,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.824462354183197,0.2638620436191559,0.2506295144557953,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7281064987182617,0.1797765791416168,0.8135696053504944,285.0556945800781,284.95001220703125,299.6332702636719,293.8101806640625,298.48974609375,297.5505676269531,285.0640869140625,1.0,0.4476138651371002,0.8395014405250549,0.8395014405250549,1.0,1.0,-2.3778316974639893,1.0706642866134644,1.3071675300598145,0.5305145382881165,0.9933501482009888,0.9933501482009888,0.0,90.3579330444336,92.0,46865.5390625,0.0,1129.549560546875,1.0,280.60205078125,283.59185791015625,296.79412841796875,299.76434326171875,293.1499938964844,293.1499938964844,280.6499938964844,33190.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163170218467712,1.0,0.0,0.0,3.733083486557007,3.733107805252075,9.298838676841116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.3330078125,0.0,1606.0860595703125,1895.4371337890625,0.0,2621.483642578125,0.9237197041511536,1.0,0.0,3.0,1.0,0.0
17916600,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.5564486980438232,0.4285432994365692,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8524210453033447,0.2962371408939361,0.2809386253356933,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8613093495368958,0.3055512607097626,0.2141845077276229,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8242763876914978,0.2659172117710113,0.2525400519371032,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7281748652458191,0.1813709884881973,0.8206161856651306,285.0815124511719,284.95001220703125,299.6505432128906,293.803955078125,298.4994506835937,297.55322265625,285.08270263671875,1.0,0.4512642025947571,0.8385840058326721,0.8385840058326721,1.0,1.0,-2.3970394134521484,1.079848051071167,1.3171913623809814,0.5353988409042358,1.0,1.0,0.0,91.85293579101562,95.0,47221.6875,0.0,1157.2979736328125,1.0,280.64276123046875,283.6026611328125,296.79669189453125,299.8236389160156,293.1499938964844,293.1499938964844,280.3500061035156,32753.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815670907497406,1.0,0.0,0.0,3.811734437942505,3.811759471893311,9.694794016468222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.63232421875,0.0,1695.2918701171875,1895.4371337890625,0.0,2615.51123046875,0.9392611980438232,1.0,0.0,3.0,1.0,0.0
17916660,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.5593556761741638,0.4320491850376129,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8523558974266052,0.2984342575073242,0.2831701040267944,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8606281876564026,0.3071187436580658,0.2154198586940765,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8241182565689087,0.2677831351757049,0.2544490993022918,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7282920479774475,0.1828500777482986,0.8277614116668701,284.9463806152344,284.95001220703125,299.6681823730469,293.79815673828125,298.5075988769531,297.5528564453125,284.9353332519531,1.0,0.4548778235912323,0.8375112414360046,0.8375112414360046,1.0,1.0,-2.416295051574707,1.0890272855758667,1.3272677659988403,0.5403128266334534,0.9646338224411012,0.9646338224411012,0.0,93.35269927978516,95.0,48586.24609375,0.0,1185.5208740234375,1.0,280.39453125,283.4296264648437,296.8580322265625,300.0631408691406,293.1499938964844,293.1499938964844,280.3500061035156,34041.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252302408218384,1.0,0.0,0.0,3.847004890441896,3.8470306396484375,9.87503767646558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.52734375,0.0,1748.147216796875,1895.4371337890625,0.0,2704.09033203125,0.9473716020584106,1.0,0.0,3.0,1.0,0.0
17916720,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.5617416501045227,0.4357402920722961,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8519084453582764,0.3003917932510376,0.2851264476776123,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8595038652420044,0.3083865344524383,0.2163999527692794,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8236008286476135,0.2694244682788849,0.2561056911945343,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7280871868133545,0.1841564327478408,0.8340718746185303,284.9186706542969,284.95001220703125,299.686279296875,293.7928161621094,298.51373291015625,297.5484924316406,284.92059326171875,1.0,0.4582614302635193,0.8364385366439819,0.8364385366439819,1.0,1.0,-2.433830499649048,1.0973703861236572,1.3364601135253906,0.5447785258293152,0.9366468191146852,0.9366468191146852,0.0,94.8584213256836,98.0,48807.3515625,0.0,1212.1556396484375,1.0,280.3565368652344,283.40985107421875,296.8476867675781,300.0365600585937,293.1499938964844,293.1499938964844,280.04998779296875,36289.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308779001235962,1.0,0.0,0.0,3.8193013668060303,3.819327116012573,9.733323622640455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.82763671875,0.0,1732.0770263671875,1895.4371337890625,0.0,2756.619873046875,0.9432464838027954,1.0,0.0,3.0,1.0,0.0
17916780,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5639441013336182,0.439460813999176,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8513739705085754,0.3022834360599518,0.2870033383369446,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8582804799079895,0.3095697462558746,0.2173039019107818,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.8229943513870239,0.2709978520870209,0.2576822936534881,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.7277809977531433,0.1854036003351211,0.8400470018386841,284.8136901855469,284.95001220703125,299.7048645019531,293.7879638671875,298.5179443359375,297.5402526855469,284.8121337890625,1.0,0.4615601599216461,0.8353657722473145,0.8353657722473145,1.0,1.0,-2.450714588165283,1.1054000854492188,1.345314621925354,0.5490580201148987,0.8404655456542969,0.8404655456542969,0.0,96.36270141601562,98.0,49674.03515625,0.0,1238.356689453125,1.0,280.0974426269531,283.2835998535156,296.86553955078125,300.1810607910156,293.1499938964844,293.1499938964844,280.04998779296875,40937.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399439454078674,1.0,0.0,0.0,3.7279343605041504,3.727959871292114,9.273203431803269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.10400390625,0.0,1659.345947265625,1895.4371337890625,0.0,2841.191650390625,0.9234630465507508,1.0,0.0,3.0,1.0,0.0
17916840,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.5662294626235962,0.4432088136672973,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8507567644119263,0.3042235672473907,0.2888017892837524,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8569661378860474,0.3108067810535431,0.2181348949670791,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8223024010658264,0.2726058959960937,0.2591798305511474,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7273831367492676,0.1866636723279953,0.8457111716270447,284.87750244140625,284.95001220703125,299.7239074707031,293.7835693359375,298.5229797363281,297.5330505371094,284.8834228515625,1.0,0.4647861123085022,0.8342930674552917,0.8342930674552917,1.0,1.0,-2.46697998046875,1.1131319999694824,1.3538479804992676,0.5531585216522217,0.8462334871292114,0.8462334871292114,0.0,97.86570739746094,101.0,49592.62109375,0.0,1264.13330078125,1.0,280.05767822265625,283.3509826660156,296.8246154785156,300.0779113769531,293.1499938964844,293.1499938964844,280.3500061035156,41094.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424251675605774,1.0,0.0,0.0,3.593688488006592,3.59371280670166,8.617357707407791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.70068359375,0.0,1508.945068359375,1895.4371337890625,0.0,2864.3818359375,0.897544264793396,1.0,0.0,3.0,1.0,0.0
17916900,297.6322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.569299042224884,0.4467323422431946,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8505079746246338,0.3065519332885742,0.2908339202404022,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8560730814933777,0.3125003576278686,0.2191690504550933,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8219502568244934,0.274561196565628,0.260882019996643,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7272781729698181,0.188173770904541,0.8520362377166748,285.0306396484375,284.95001220703125,299.74346923828125,293.7797241210937,298.5325927734375,297.5336303710937,285.03765869140625,1.0,0.4681962430477142,0.8332203030586243,0.8332203030586243,1.0,1.0,-2.484537363052368,1.1214948892593384,1.3630423545837402,0.5575613379478455,0.9487982392311096,0.9487982392311096,0.0,99.3615951538086,101.0,49171.6875,0.0,1291.768310546875,1.0,280.30010986328125,283.5076904296875,296.75115966796875,299.8645935058594,293.1499938964844,293.1499938964844,280.3500061035156,34364.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357329964637756,1.0,0.0,0.0,3.652825355529785,3.652848958969116,8.903301704776823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8232421875,0.0,1524.065673828125,1895.4371337890625,0.0,2801.8759765625,0.9069669842720032,1.0,0.0,3.0,1.0,0.0
17916960,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9990000128746032,0.5726725459098816,0.4499589204788208,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8507421016693115,0.3090728521347046,0.2931846082210541,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8557241559028625,0.3144081532955169,0.2204765379428863,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8220537900924683,0.2766941785812378,0.2628723084926605,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7275949716567993,0.1898373514413833,0.8594022989273071,285.0459289550781,284.95001220703125,299.7635803222656,293.7763977050781,298.544189453125,297.5375061035156,285.0457458496094,1.0,0.4718319773674011,0.8320471048355103,0.8320471048355103,1.0,1.0,-2.5040478706359863,1.1307846307754517,1.3732633590698242,0.5624743103981018,0.9902247190475464,0.9902247190475464,0.0,100.85468292236328,104.0,49615.50390625,0.0,1322.1680908203125,1.0,280.3421936035156,283.5077819824219,296.7576599121094,299.9276123046875,293.1499938964844,293.1499938964844,280.04998779296875,32447.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833958089351654,1.0,0.0,0.0,3.7471768856048575,3.747201204299927,9.369181839247176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.09765625,0.0,1616.7081298828125,1895.4371337890625,0.0,2785.32177734375,0.9248567223548888,1.0,0.0,3.0,1.0,0.0
17917020,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.5754237771034241,0.4531716704368591,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.850950300693512,0.3113448321819305,0.2955019176006317,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8553368449211121,0.3160019814968109,0.2217428684234619,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8221372365951538,0.2786034345626831,0.264835387468338,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7279205918312073,0.1913633197546005,0.8667946457862854,284.90887451171875,284.95001220703125,299.7842712402344,293.7735900878906,298.5528869628906,297.5356750488281,284.9014587402344,1.0,0.4754112660884857,0.830873966217041,0.830873966217041,1.0,1.0,-2.523455858230591,1.140011429786682,1.3834445476531982,0.5673981308937073,0.9106513261795044,0.9106513261795044,0.0,102.35427856445312,104.0,50884.99609375,0.0,1352.890625,1.0,280.09588623046875,283.3407287597656,296.8228454589844,300.1701965332031,293.1499938964844,293.1499938964844,280.04998779296875,35387.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425153493881226,1.0,0.0,0.0,3.761617183685303,3.761642217636109,9.441532142773212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.458984375,0.0,1656.2052001953125,1895.4371337890625,0.0,2865.22509765625,0.92814838886261,1.0,0.0,3.0,1.0,0.0
17917080,297.6249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.5777722001075745,0.4565709829330444,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8507901430130005,0.3134291768074035,0.2975449860095978,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8545271754264832,0.3173611760139465,0.2227577269077301,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8218732476234436,0.2803352177143097,0.2665475606918335,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7279409766197205,0.1927566230297088,0.8733759522438049,284.91229248046875,284.95001220703125,299.8055419921875,293.7713928222656,298.5596618652344,297.5298156738281,284.9154663085937,1.0,0.4787749648094177,0.829700767993927,0.829700767993927,1.0,1.0,-2.541180372238159,1.1484217643737793,1.39275860786438,0.5718751549720764,0.8967615962028503,0.8967615962028503,0.0,103.8593978881836,107.0,51035.203125,0.0,1381.9072265625,1.0,280.0570983886719,283.348876953125,296.8153686523437,300.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,37433.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470415472984314,1.0,0.0,0.0,3.703011751174927,3.703036546707153,9.149628681370814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.412109375,0.0,1603.8311767578125,1895.4371337890625,0.0,2907.569091796875,0.9182605147361756,1.0,0.0,3.0,1.0,0.0
17917140,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.5807572603225708,0.4598831534385681,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8507483005523682,0.315812885761261,0.299657791852951,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8538495302200317,0.31906658411026,0.2238271236419677,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8217139840126038,0.2823298871517181,0.2683145999908447,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7280406951904297,0.1943312436342239,0.8801026940345764,285.0575256347656,284.95001220703125,299.82745361328125,293.769775390625,298.570068359375,297.52996826171875,285.0646667480469,1.0,0.4822055101394653,0.8285276293754578,0.8285276293754578,1.0,1.0,-2.559185743331909,1.1569758653640747,1.4022098779678345,0.5763759613037109,1.0,1.0,0.0,105.35884857177734,107.0,50575.4453125,0.0,1411.63134765625,1.0,280.3028259277344,283.50244140625,296.7539978027344,299.94732666015625,293.1499938964844,293.1499938964844,280.3500061035156,33172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422361612319946,1.0,0.0,0.0,3.765805959701538,3.7658305168151855,9.462571028961976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.583984375,0.0,1644.0391845703125,1895.4371337890625,0.0,2862.61474609375,0.9309208989143372,1.0,0.0,3.0,1.0,0.0
17917200,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.5841201543807983,0.4629194736480713,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8511422276496887,0.3184135556221008,0.3020690977573395,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8536593914031982,0.3210153579711914,0.2251505404710769,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.8219628930091858,0.2845215499401092,0.2703482508659363,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7285078167915344,0.1960646957159042,0.8877583146095276,285.0849609375,284.95001220703125,299.8500061035156,293.7687683105469,298.5828857421875,297.53399658203125,285.0864562988281,1.0,0.4858469069004059,0.8273544311523438,0.8273544311523438,1.0,1.0,-2.578961133956909,1.1663819551467896,1.4125791788101196,0.5813401937484741,1.0,1.0,0.0,106.85350036621094,110.0,50928.0546875,0.0,1444.0419921875,1.0,280.3429870605469,283.5176086425781,296.76171875,300.0128173828125,293.1499938964844,293.1499938964844,280.04998779296875,33108.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416436314582825,1.0,0.0,0.0,3.8324692249298096,3.8324944972991934,9.800554607863887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3271484375,0.0,1723.0911865234375,1895.4371337890625,0.0,2857.0751953125,0.944189429283142,1.0,0.0,3.0,1.0,0.0
17917260,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9990000128746032,0.586837649345398,0.4659537374973297,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8515017628669739,0.3207032680511474,0.3044467568397522,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8534296154975891,0.3225987255573272,0.2264385223388672,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8221792578697205,0.2864238321781158,0.2723498940467834,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7289532423019409,0.1975810229778289,0.8953507542610168,284.9525756835937,284.95001220703125,299.8731384277344,293.7682800292969,298.5927429199219,297.5323181152344,284.9428100585937,1.0,0.4894096255302429,0.8260213136672974,0.8260213136672974,1.0,1.0,-2.5985424518585205,1.175656795501709,1.422885537147522,0.5862808227539062,0.9728996753692628,0.9728996753692628,0.0,108.35448455810548,110.0,52366.34375,0.0,1476.66552734375,1.0,280.0941467285156,283.3481750488281,296.8243713378906,300.25909423828125,293.1499938964844,293.1499938964844,280.04998779296875,34121.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506298065185547,1.0,0.0,0.0,3.8658273220062256,3.865853071212769,9.97190568341466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.03076171875,0.0,1771.91796875,1895.4371337890625,0.0,2941.170166015625,0.9518779516220092,1.0,0.0,3.0,1.0,0.0
17917320,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.5888428688049316,0.4693275392055511,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8512813448905945,0.3225854039192199,0.3064055740833282,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8525704741477966,0.3237237632274627,0.2273709923028946,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8218372464179993,0.2879330813884735,0.2739564478397369,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7288517355918884,0.1987537592649459,0.901426374912262,284.92535400390625,284.95001220703125,299.89678955078125,293.7682189941406,298.5991516113281,297.52392578125,284.9268493652344,1.0,0.4925968945026397,0.8246881365776062,0.8246881365776062,1.0,1.0,-2.615305662155152,1.1835600137710571,1.431745529174805,0.5904921889305115,0.9476072788238524,0.9476072788238524,0.0,109.86447143554688,113.0,52617.9765625,0.0,1505.9473876953125,1.0,280.056396484375,283.3259582519531,296.8189697265625,300.2394104003906,293.1499938964844,293.1499938964844,279.75,36070.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558191061019897,1.0,0.0,0.0,3.845737457275391,3.8457634449005127,9.86853251561115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.796875,0.0,1762.5911865234375,1895.4371337890625,0.0,2989.80078125,0.949077606201172,1.0,0.0,3.0,1.0,0.0
17917380,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.9990000128746032,0.5904874205589294,0.4728777706623077,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8507714867591858,0.324270099401474,0.3081510961055755,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8514160513877869,0.3246407508850097,0.228133738040924,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8212029337882996,0.2892413139343261,0.2753474116325378,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.7284169793128967,0.1997217237949371,0.906488835811615,284.8184509277344,284.95001220703125,299.9209289550781,293.7685852050781,298.6044921875,297.5133361816406,284.8174133300781,1.0,0.4955641031265259,0.8233550190925598,0.8233550190925598,1.0,1.0,-2.630342721939087,1.1906288862228394,1.439713954925537,0.5942295789718628,0.8515676856040955,0.8515676856040955,0.0,111.37379455566406,113.0,53504.59765625,0.0,1533.1973876953125,1.0,279.7967529296875,283.19805908203125,296.8406982421875,300.3910827636719,293.1499938964844,293.1499938964844,279.75,40534.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642717003822327,1.0,0.0,0.0,3.761454105377197,3.7614800930023193,9.440713597541616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.98828125,0.0,1695.6981201171875,1895.4371337890625,0.0,3069.073486328125,0.9308302998542786,1.0,0.0,3.0,1.0,0.0
17917440,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.5920956134796143,0.4765750169754028,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8500229120254517,0.325916588306427,0.3097136318683624,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8500232100486755,0.3255350589752197,0.2287536412477493,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8203246593475342,0.2904941439628601,0.2765530049800873,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7276986241340637,0.2005918622016906,0.9106581211090088,284.8786315917969,284.95001220703125,299.945556640625,293.76934814453125,298.61016845703125,297.5028381347656,284.883544921875,1.0,0.4983487427234649,0.8220219016075134,0.8220219016075134,1.0,1.0,-2.643867254257202,1.1969672441482544,1.4468998908996582,0.5975452065467834,0.856326162815094,0.856326162815094,0.0,112.88141632080078,116.0,53387.4375,0.0,1558.6241455078125,1.0,279.75738525390625,283.2591247558594,296.8062744140625,300.29266357421875,293.1499938964844,293.1499938964844,280.04998779296875,40697.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663936257362366,1.0,0.0,0.0,3.6391615867614746,3.639186382293701,8.836819347379787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.7265625,0.0,1556.1839599609375,1895.4371337890625,0.0,3088.9794921875,0.9071381092071532,1.0,0.0,3.0,1.0,0.0
17917500,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.9990000128746032,0.5944199562072754,0.480131596326828,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8495138883590698,0.327897161245346,0.3114449083805084,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8489212393760681,0.3268364369869232,0.2295334190130233,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.819657027721405,0.2920354604721069,0.2778943181037903,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7271149158477783,0.2016339898109436,0.9150717258453368,285.02783203125,284.95001220703125,299.9706115722656,293.7704772949219,298.6199035644531,297.4994201660156,285.0334777832031,1.0,0.501242995262146,0.820688784122467,0.820688784122467,1.0,1.0,-2.6580703258514404,1.203639268875122,1.454431176185608,0.6009920835494995,0.9563778042793274,0.9563778042793274,0.0,114.380859375,116.0,52873.63671875,0.0,1585.20361328125,1.0,280.00115966796875,283.4140319824219,296.7410888671875,300.0810241699219,293.1499938964844,293.1499938964844,280.04998779296875,34460.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597866892814636,1.0,0.0,0.0,3.692955017089844,3.692979335784912,9.099999260797632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.44091796875,0.0,1569.830322265625,1895.4371337890625,0.0,3027.004150390625,0.915859043598175,1.0,0.0,3.0,1.0,0.0
17917560,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5969533324241638,0.4834567010402679,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8493775725364685,0.3300108015537262,0.3134454190731048,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8482494950294495,0.3282996416091919,0.2305538207292556,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8193374872207642,0.2936944961547851,0.2794715166091919,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7268210053443909,0.2027565687894821,0.9202031493186952,285.0384216308594,284.95001220703125,299.99609375,293.7719421386719,298.6313171386719,297.4986877441406,285.0379638671875,1.0,0.5043026208877563,0.8193182349205017,0.8193182349205017,1.0,1.0,-2.673756122589112,1.211014986038208,1.4627412557601929,0.6048300862312317,0.9927099943161012,0.9927099943161012,0.0,115.87683868408205,119.0,53255.796875,0.0,1614.1253662109375,1.0,280.04248046875,283.41314697265625,296.75213623046875,300.1468200683594,293.1499938964844,293.1499938964844,279.75,32804.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579185009002686,1.0,0.0,0.0,3.7774817943573,3.7775063514709473,9.52133916598541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.4013671875,0.0,1654.9361572265625,1895.4371337890625,0.0,3009.484619140625,0.9318995475769044,1.0,0.0,3.0,1.0,0.0
17917620,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5987290740013123,0.4868362247943878,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8491306900978088,0.3318051099777221,0.3153512477874756,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8474637866020203,0.3293924629688263,0.2314951866865158,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8189130425453186,0.2950624227523803,0.2809615135192871,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.726431131362915,0.203665405511856,0.9250277876853944,284.9003295898437,284.95001220703125,300.0220031738281,293.7737731933594,298.63946533203125,297.4918212890625,284.8940734863281,1.0,0.5072404146194458,0.8179476857185364,0.8179476857185364,1.0,1.0,-2.688830137252808,1.2180800437927246,1.4707502126693726,0.6085476279258728,0.9092549681663512,0.9092549681663512,0.0,117.37920379638672,119.0,54470.01171875,0.0,1642.501708984375,1.0,279.7953491210937,283.2481994628906,296.8172607421875,300.3890075683594,293.1499938964844,293.1499938964844,279.75,35878.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656747937202454,1.0,0.0,0.0,3.7821273803710938,3.78215265274048,9.544772865410778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.8359375,0.0,1684.2569580078125,1895.4371337890625,0.0,3082.235595703125,0.9330552220344543,1.0,0.0,3.0,1.0,0.0
17917680,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.6000306606292725,0.4904610514640808,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8484691381454468,0.3333748281002044,0.316929280757904,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8462269306182861,0.330227643251419,0.2321559637784958,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.818087637424469,0.2962146401405334,0.2821484804153442,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.725666344165802,0.2043898105621338,0.9287459254264832,284.90771484375,284.95001220703125,300.0482788085937,293.77593994140625,298.64556884765625,297.4808654785156,284.9104919433594,1.0,0.5099095702171326,0.816577136516571,0.816577136516571,1.0,1.0,-2.701773166656494,1.224112629890442,1.4776606559753418,0.6116962432861328,0.8961464762687683,0.8961464762687683,0.0,118.88663482666016,107.0,54521.0625,0.0,1668.0977783203125,1.0,279.7569580078125,283.2593078613281,296.8121032714844,300.3531494140625,293.1499938964844,293.1499938964844,280.04998779296875,37764.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692865371704102,1.0,0.0,0.0,3.7182445526123047,3.7182695865631104,9.225059898199106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.23486328125,0.0,1623.8743896484375,1895.4371337890625,0.0,3116.11767578125,0.9219114184379578,1.0,0.0,3.0,1.0,0.0
17917740,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6036303043365479,0.4721411168575287,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8602259159088135,0.335144579410553,0.3182740211486816,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8573027849197388,0.3313119113445282,0.2326533943414688,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8287164568901062,0.2975288033485412,0.2830846309661865,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7348134517669678,0.205193430185318,0.9311074018478394,285.0277709960937,284.95001220703125,300.0749206542969,293.7784118652344,298.6590881347656,297.48455810546875,285.0309753417969,1.0,0.5028687715530396,0.8152066469192505,0.8152066469192505,1.0,1.0,-2.6859889030456543,1.2161474227905271,1.469841480255127,0.6078624129295349,0.9819284677505492,0.9819284677505492,0.0,113.12939453125,107.0,53564.296875,0.0,1618.93701171875,1.0,280.0030517578125,283.3941345214844,296.7557373046875,300.1488647460937,293.1499938964844,293.1499938964844,280.04998779296875,33922.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638682961463928,1.0,0.0,0.0,3.767089605331421,3.767114400863648,9.469023325436864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.5185546875,0.0,1651.336181640625,1895.4371337890625,0.0,3065.289306640625,0.9314901828765868,1.0,0.0,3.0,1.0,0.0
17917800,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.6100965738296509,0.4525756537914276,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8738918304443359,0.3370524942874908,0.3198328912258148,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8702800273895264,0.332555204629898,0.2333403676748275,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.840785801410675,0.2989672124385834,0.2842050790786743,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7453327178955078,0.2061234563589096,0.93409663438797,285.0151062011719,284.95001220703125,300.1019287109375,293.7811584472656,298.6835327148437,297.50799560546875,285.0121765136719,1.0,0.4967460334300995,0.8138360977172852,0.8138360977172852,1.0,1.0,-2.6701154708862305,1.208258032798767,1.4618574380874634,0.6034666895866394,0.9989861249923706,0.9989861249923706,0.0,107.20667266845705,110.0,53473.35546875,0.0,1569.4713134765625,1.0,280.0429992675781,283.3795471191406,296.7620849609375,300.1899108886719,293.1499938964844,293.1499938964844,279.75,33237.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618394136428833,1.0,0.0,0.0,3.8340251445770255,3.8340506553649902,9.808513823372778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.771484375,0.0,1725.9945068359375,1895.4371337890625,0.0,3046.25732421875,0.9447238445281982,1.0,0.0,3.0,1.0,0.0
17917860,297.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.6157968640327454,0.4557092487812042,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.873465359210968,0.3387347757816314,0.3215821385383606,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.869282603263855,0.3335175216197967,0.2341544926166534,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8401845097541809,0.300207108259201,0.2855244278907776,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7447742819786072,0.2069732695817947,0.9383359551429749,284.8767395019531,284.95001220703125,300.1292724609375,293.7841796875,298.70635986328125,297.5267944335937,284.8716735839844,1.0,0.5005246996879578,0.8127533197402954,0.8127533197402954,1.0,1.0,-2.6835854053497314,1.2147125005722046,1.4688730239868164,0.6062034368515015,0.9062743782997132,0.9062743782997132,0.0,108.49051666259766,110.0,54584.9296875,0.0,1594.3258056640625,1.0,279.7944030761719,283.2201232910156,296.820068359375,300.4061584472656,293.1499938964844,293.1499938964844,279.75,36759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683919310569763,1.0,0.0,0.0,3.818083047866821,3.818108797073364,9.727115184432478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6591796875,0.0,1734.2789306640625,1895.4371337890625,0.0,3107.725341796875,0.9416502714157104,1.0,0.0,3.0,1.0,0.0
17917920,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.6195886135101318,0.4593889117240906,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8724648952484131,0.3402519524097442,0.3230789601802826,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8676741719245911,0.3342829942703247,0.2347432672977447,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.839063286781311,0.3012829720973968,0.2866114974021911,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7437757253646851,0.2076912373304367,0.9418959617614746,284.8951721191406,284.95001220703125,300.15692138671875,293.7874755859375,298.720947265625,297.5302429199219,284.898681640625,1.0,0.5031453967094421,0.8116705417633057,0.8116705417633057,1.0,1.0,-2.696098804473877,1.2205785512924194,1.4755202531814575,0.6092561483383179,0.8946806788444519,0.8946806788444519,0.0,109.9286651611328,113.0,54609.66796875,0.0,1618.716552734375,1.0,279.7567138671875,283.2414245605469,296.8134765625,300.3604736328125,293.1499938964844,293.1499938964844,280.04998779296875,38421.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708078861236572,1.0,0.0,0.0,3.742173910140991,3.742199420928955,9.344180966763816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.52880859375,0.0,1656.730224609375,1895.4371337890625,0.0,3130.38916015625,0.9277964234352112,1.0,0.0,3.0,1.0,0.0
