time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6231480240821838,0.4631047546863556,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.871543824672699,0.3420882523059845,0.3246723413467407,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8661652207374573,0.3354149460792541,0.2354117631912231,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8380045890808105,0.3026319146156311,0.2877708971500397,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7428094744682312,0.2085781842470169,0.945598006248474,285.04248046875,284.95001220703125,300.1848449707031,293.791015625,298.73541259765625,297.5331115722656,285.0484924316406,1.0,0.5058784484863281,0.8105877041816711,0.8105877041816711,1.0,1.0,-2.709120988845825,1.2266970872879028,1.4824237823486328,0.612392246723175,0.9982848167419434,0.9982848167419434,0.0,111.40235137939452,113.0,54041.42578125,0.0,1644.21484375,1.0,280.0035400390625,283.3976745605469,296.7612609863281,300.1669616699219,293.1499938964844,293.1499938964844,280.04998779296875,33853.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647738099098206,1.0,0.0,0.0,3.794591665267944,3.79461669921875,9.607787205823115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.0146484375,0.0,1683.3665771484375,1895.4371337890625,0.0,3073.78369140625,0.9378930330276488,1.0,0.0,3.0,1.0,0.0
17918040,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.6265274882316589,0.4666067957878113,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8710354566574097,0.3441067636013031,0.3265606164932251,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8651155233383179,0.3367540836334228,0.2363301962614059,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8373159766197205,0.3041427433490753,0.2891880571842193,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7421624064445496,0.2095766961574554,0.9501065015792848,285.0638122558594,284.95001220703125,300.2130432128906,293.7947692871094,298.74981689453125,297.5356750488281,285.0648498535156,1.0,0.5088175535202026,0.8095049262046814,0.8095049262046814,1.0,1.0,-2.7238211631774902,1.2336204051971436,1.4902008771896362,0.6159723401069641,1.0,1.0,0.0,112.88777923583984,116.0,54331.51953125,0.0,1672.4393310546875,1.0,280.0431823730469,283.4096069335937,296.77691650390625,300.2375183105469,293.1499938964844,293.1499938964844,279.75,33520.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632798790931702,1.0,0.0,0.0,3.856099367141724,3.8561251163482666,9.921783430399955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.392578125,0.0,1755.177001953125,1895.4371337890625,0.0,3059.76904296875,0.9498226046562196,1.0,0.0,3.0,1.0,0.0
17918100,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.6290156841278076,0.4701494872570038,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8704626560211182,0.3458393812179565,0.3283966481685638,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.8639994263648987,0.3377604782581329,0.2372017055749893,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8365718126296997,0.3053958714008331,0.2905578315258026,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.741461992263794,0.2103842347860336,0.9544396996498108,284.9283752441406,284.95001220703125,300.2414855957031,293.7987060546875,298.7601623535156,297.5307312011719,284.9198913574219,1.0,0.51167231798172,0.8084221482276917,0.8084221482276917,1.0,1.0,-2.7381887435913086,1.2403689622879028,1.4978197813034058,0.6195088028907776,0.956398904323578,0.956398904323578,0.0,114.38533020019533,116.0,55686.7265625,0.0,1700.5029296875,1.0,279.7937316894531,283.24127197265625,296.8429870605469,300.4859313964844,293.1499938964844,293.1499938964844,279.75,34924.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710464835166931,1.0,0.0,0.0,3.877002954483032,3.8770289421081534,1.0029644954556716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.1533203125,0.0,1792.1416015625,1895.4371337890625,0.0,3132.626708984375,0.954537272453308,1.0,0.0,3.0,1.0,0.0
17918160,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.6308135986328125,0.4739648699760437,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8694303035736084,0.3472935557365417,0.3298933207988739,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8623862266540527,0.3384454250335693,0.2377827614545822,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8354102373123169,0.3063872456550598,0.2916174232959747,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7403640151023865,0.2109712660312652,0.9576351046562196,284.9129638671875,284.95001220703125,300.2701416015625,293.8028564453125,298.7673034667969,297.5197448730469,284.9148864746094,1.0,0.5142446756362915,0.8070117831230164,0.8070117831230164,1.0,1.0,-2.750387191772461,1.2460113763809204,1.5043758153915403,0.6224238872528076,0.933019518852234,0.933019518852234,0.0,115.89149475097656,119.0,55806.1015625,0.0,1725.6407470703125,1.0,279.7563781738281,283.2312927246094,296.8414611816406,300.460693359375,293.1499938964844,293.1499938964844,279.45001220703125,36926.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749865889549255,1.0,0.0,0.0,3.8368337154388414,3.836859703063965,9.822889524002676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.2822265625,0.0,1758.4239501953125,1895.4371337890625,0.0,3169.580810546875,0.9477038979530334,1.0,0.0,3.0,1.0,0.0
17918220,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.9990000128746032,0.6323031783103943,0.4778516292572021,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8682838678359985,0.3486532568931579,0.3312914669513702,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8606564402580261,0.3390253186225891,0.2382806837558746,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8341372609138489,0.3072816431522369,0.2925762832164764,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7391288876533508,0.2114558666944503,0.9603320360183716,284.8153991699219,284.95001220703125,300.29901123046875,293.80718994140625,298.773681640625,297.50732421875,284.81640625,1.0,0.5167075991630554,0.8056014180183411,0.8056014180183411,1.0,1.0,-2.7617321014404297,1.2512366771697998,1.5104953050613403,0.6250917315483093,0.8400104641914368,0.8400104641914368,0.0,117.39662170410156,119.0,56549.76953125,0.0,1749.69384765625,1.0,279.49713134765625,283.1156005859375,296.8661499023437,300.6087341308594,293.1499938964844,293.1499938964844,279.45001220703125,41534.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820732235908508,1.0,0.0,0.0,3.7338614463806152,3.733887195587158,9.302713692704856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2568359375,0.0,1670.8458251953125,1895.4371337890625,0.0,3236.006591796875,0.925363540649414,1.0,0.0,3.0,1.0,0.0
17918280,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.63384610414505,0.4818047881126404,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8670324087142944,0.3500692546367645,0.3325943946838379,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8588224053382874,0.3396730720996856,0.2387004047632217,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.832761287689209,0.3082130849361419,0.2934382259845733,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7377674579620361,0.2119331359863281,0.9625527262687684,284.883544921875,284.95001220703125,300.3280944824219,293.8116760253906,298.7808532714844,297.4961242675781,284.8875732421875,1.0,0.5190778970718384,0.8041910529136658,0.8041910529136658,1.0,1.0,-2.772257089614868,1.2560662031173706,1.516191005706787,0.6275202631950378,0.8514893054962158,0.8514893054962158,0.0,118.90036010742188,122.0,56391.109375,0.0,1772.6796875,1.0,279.4575500488281,283.1805114746094,296.83740234375,300.5099182128906,293.1499938964844,293.1499938964844,279.75,40770.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831357359886169,1.0,0.0,0.0,3.616513729095459,3.6165382862091056,8.72717180300242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.4287109375,0.0,1531.596923828125,1895.4371337890625,0.0,3245.9599609375,0.9022605419158936,1.0,0.0,3.0,1.0,0.0
17918340,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.6360801458358765,0.4855518639087677,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8661255836486816,0.3518617451190948,0.33413165807724,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8573715090751648,0.3407528400421142,0.2393203377723693,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8316899538040161,0.3094747066497803,0.2944998145103454,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7366565465927124,0.2126337587833404,0.9653381109237672,285.0258483886719,284.95001220703125,300.3573303222656,293.8162841796875,298.7920837402344,297.4921264648437,285.0302124023437,1.0,0.521621823310852,0.8027807474136353,0.8027807474136353,1.0,1.0,-2.7839720249176025,1.2614725828170776,1.5224995613098145,0.6302167773246765,0.9476872086524964,0.9476872086524964,0.0,120.39681243896484,122.0,55844.9765625,0.0,1797.6123046875,1.0,279.7006225585937,283.32940673828125,296.78131103515625,300.3033752441406,293.1499938964844,293.1499938964844,279.75,34518.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87625652551651,1.0,0.0,0.0,3.670017719268799,3.670041799545288,8.987308319774456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7822265625,0.0,1544.4066162109375,1895.4371337890625,0.0,3181.489013671875,0.9107324481010436,1.0,0.0,3.0,1.0,0.0
17918400,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.6384811997413635,0.4890360832214355,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8656375408172607,0.353792279958725,0.3359606862068176,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8563799858093262,0.3419886231422424,0.240186795592308,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8309985399246216,0.3108631372451782,0.2958210110664367,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7358913421630859,0.2134385854005813,0.9690081477165222,285.030517578125,284.95001220703125,300.3866882324219,293.8210144042969,298.8046569824219,297.4905090332031,285.0298767089844,1.0,0.5243600606918335,0.80137038230896,0.80137038230896,1.0,1.0,-2.797395944595337,1.267693042755127,1.5297027826309204,0.6333726644515991,0.9781173467636108,0.9781173467636108,0.0,121.89100646972656,125.0,56203.22265625,0.0,1825.363037109375,1.0,279.7423095703125,283.32537841796875,296.7977600097656,300.37457275390625,293.1499938964844,293.1499938964844,279.45001220703125,32990.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874183714389801,1.0,0.0,0.0,3.7503159046173096,3.750340223312378,9.384885402141664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.076171875,0.0,1624.5296630859375,1895.4371337890625,0.0,3162.0517578125,0.9258667826652528,1.0,0.0,3.0,1.0,0.0
17918460,297.5776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6401336789131165,0.4925688505172729,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8650457262992859,0.3553986251354217,0.3376934230327606,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8552786111831665,0.3428511321544647,0.240970104932785,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8302181959152222,0.3119625151157379,0.2970588505268097,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7350608706474304,0.2140439748764038,0.9724518060684204,284.8951416015625,284.95001220703125,300.41619873046875,293.82586669921875,298.81378173828125,297.48260498046875,284.8902587890625,1.0,0.5269873142242432,0.7999213933944702,0.7999213933944702,1.0,1.0,-2.810295343399048,1.2736374139785769,1.5366578102111816,0.6364285945892334,0.8937765955924988,0.8937765955924988,0.0,123.39244842529295,125.0,57356.62890625,0.0,1852.56884765625,1.0,279.4960327148437,283.1658630371094,296.8637390136719,300.6175231933594,293.1499938964844,293.1499938964844,279.45001220703125,36385.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881278395652771,1.0,0.0,0.0,3.744786739349365,3.744811773300171,9.357233921036824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.5908203125,0.0,1644.16259765625,1895.4371337890625,0.0,3228.56005859375,0.9248790740966796,1.0,0.0,3.0,1.0,0.0
17918520,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9990000128746032,0.6413861513137817,0.4963386058807373,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8640557527542114,0.3568122684955597,0.3391079008579254,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8537489175796509,0.3434899747371673,0.2414825409650802,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8290746212005615,0.3128775954246521,0.2980071902275085,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7338976263999939,0.2144960612058639,0.9748832583427428,284.9107360839844,284.95001220703125,300.44580078125,293.830810546875,298.82110595703125,297.4713134765625,284.9132995605469,1.0,0.5293663740158081,0.7984724044799805,0.7984724044799805,1.0,1.0,-2.8212056159973145,1.2786190509796145,1.5425866842269895,0.6389509439468384,0.8862732648849487,0.8862732648849487,0.0,124.89895629882812,128.0,57358.8359375,0.0,1876.89599609375,1.0,279.45721435546875,283.18292236328125,296.8608703613281,300.5796203613281,293.1499938964844,293.1499938964844,279.75,37931.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842306137084961,1.0,0.0,0.0,3.677643775939941,3.677668333053589,9.024696510095964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.7119140625,0.0,1578.7059326171875,1895.4371337890625,0.0,3256.21435546875,0.91307270526886,1.0,0.0,3.0,1.0,0.0
17918580,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.6432431936264038,0.5000306963920593,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8631910085678101,0.3585317730903625,0.3406012058258056,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8523575067520142,0.344473272562027,0.2420586943626403,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8280348777770996,0.3140536248683929,0.2990134060382843,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.7328066229820251,0.2151170969009399,0.9774109721183776,285.04449462890625,284.95001220703125,300.4755249023437,293.8358154296875,298.8318786621094,297.4661560058594,285.048828125,1.0,0.5318120718002319,0.7970234155654907,0.7970234155654907,1.0,1.0,-2.832374334335327,1.2837309837341309,1.5486433506011963,0.6414814591407776,0.9841132760047911,0.9841132760047911,0.0,126.39893341064452,128.0,56793.16796875,0.0,1901.7763671875,1.0,279.70220947265625,283.32586669921875,296.8119812011719,300.38983154296875,293.1499938964844,293.1499938964844,279.75,33476.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788991570472717,1.0,0.0,0.0,3.737396240234375,3.7374205589294434,9.320335720985896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.04296875,0.0,1613.258056640625,1895.4371337890625,0.0,3206.2626953125,0.9247031807899476,1.0,0.0,3.0,1.0,0.0
17918640,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6453136801719666,0.5034802556037903,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8627048134803772,0.3604022264480591,0.3423684537410736,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8513771891593933,0.3456257581710815,0.2428631633520126,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8273355960845947,0.3153640031814575,0.3002582192420959,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7320194244384766,0.2158430218696594,0.980728805065155,285.04913330078125,284.95001220703125,300.5052795410156,293.8409118652344,298.8442077636719,297.4638671875,285.0487365722656,1.0,0.534437358379364,0.795574426651001,0.795574426651001,1.0,1.0,-2.845093250274658,1.2895814180374146,1.5555118322372437,0.6444201469421387,1.0,1.0,0.0,127.89470672607422,131.0,57129.3203125,0.0,1929.2960205078125,1.0,279.7427978515625,283.322509765625,296.82781982421875,300.46392822265625,293.1499938964844,293.1499938964844,279.45001220703125,32815.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778308033943176,1.0,0.0,0.0,3.81499457359314,3.815019607543945,9.71138319982856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4423828125,0.0,1699.6944580078125,1895.4371337890625,0.0,3196.248291015625,0.940049648284912,1.0,0.0,3.0,1.0,0.0
17918700,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.64664226770401,0.5069699883460999,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8621320128440857,0.3619551956653595,0.3440505862236023,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8503060340881348,0.3464154303073883,0.2435944825410843,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.826559841632843,0.316390722990036,0.3014276027679443,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.731174886226654,0.2163722068071365,0.9838342666625975,284.9078063964844,284.95001220703125,300.5350952148437,293.84600830078125,298.8531799316406,297.4555358886719,284.9009094238281,1.0,0.5369572043418884,0.794125497341156,0.794125497341156,1.0,1.0,-2.857329607009888,1.295182466506958,1.5621471405029297,0.6472771167755127,0.9318963885307312,0.9318963885307312,0.0,129.39659118652344,131.0,58410.4765625,0.0,1956.285400390625,1.0,279.4945678710937,283.1533508300781,296.8907165527344,300.70947265625,293.1499938964844,293.1499938964844,279.45001220703125,35268.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854348063468933,1.0,0.0,0.0,3.828749179840088,3.828774929046631,9.781538210518192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.169921875,0.0,1735.5400390625,1895.4371337890625,0.0,3267.489990234375,0.94341641664505,1.0,0.0,3.0,1.0,0.0
17918760,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6474693417549133,0.5107098817825317,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8611496090888977,0.3632714748382568,0.3453953266143799,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8487970232963562,0.3469324707984924,0.2440405786037445,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8254069685935974,0.3171932995319366,0.3022902607917785,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7299850583076477,0.2167188227176666,0.9858667850494384,284.9049987792969,284.95001220703125,300.5649108886719,293.8511657714844,298.85986328125,297.4429931640625,284.9071655273437,1.0,0.5392101407051086,0.7925938367843628,0.7925938367843628,1.0,1.0,-2.867459297180176,1.2997477054595947,1.5677114725112915,0.6495607495307922,0.9125850796699524,0.9125850796699524,0.0,130.90382385253906,134.0,58439.7109375,0.0,1980.0782470703125,1.0,279.4566650390625,283.1544189453125,296.8868713378906,300.67462158203125,293.1499938964844,293.1499938964844,279.1499938964844,37350.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888972997665405,1.0,0.0,0.0,3.775461196899414,3.775486707687378,9.511156235930684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4873046875,0.0,1687.7313232421875,1895.4371337890625,0.0,3299.8935546875,0.9342831373214722,1.0,0.0,3.0,1.0,0.0
17918820,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9990000128746032,0.6481079459190369,0.5144802927970886,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8601187467575073,0.3645296394824981,0.3466841876506805,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8472392559051514,0.3473833203315735,0.2444377541542053,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8241980075836182,0.3179318904876709,0.30308997631073,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.7287221550941467,0.2169989198446273,0.9875802397727966,284.817626953125,284.95001220703125,300.5947570800781,293.8562927246094,298.8663330078125,297.4301147460937,284.8205871582031,1.0,0.5413935780525208,0.7910621762275696,0.7910621762275696,1.0,1.0,-2.8770394325256348,1.304044485092163,1.572994828224182,0.6516785621643066,0.8247056007385254,0.8247056007385254,0.0,132.4083251953125,134.0,59044.16796875,0.0,2003.1099853515625,1.0,279.1987609863281,283.05108642578125,296.9092102050781,300.8136901855469,293.1499938964844,293.1499938964844,279.1499938964844,42168.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895209789276123,1.0,0.0,0.0,3.659156560897827,3.659181594848633,8.934191555454163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.22265625,0.0,1589.650146484375,1895.4371337890625,0.0,3358.89306640625,0.9092656970024108,1.0,0.0,3.0,1.0,0.0
17918880,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.6489220857620239,0.5182828307151794,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8590384125709534,0.3658892214298248,0.3479155004024505,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8456336259841919,0.3479470908641815,0.2447865307331085,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8229325413703918,0.3187475204467773,0.3038271367549896,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7273885607719421,0.2173116207122802,0.9889878630638124,284.88995361328125,284.95001220703125,300.62457275390625,293.8614501953125,298.8739929199219,297.41943359375,284.89288330078125,1.0,0.5435236692428589,0.7895305156707764,0.7895305156707764,1.0,1.0,-2.8860855102539062,1.3080828189849854,1.5780028104782104,0.6536295413970947,0.8416990637779236,0.8416990637779236,0.0,133.9108123779297,137.0,58893.70703125,0.0,2025.3914794921875,1.0,279.1581115722656,283.1153869628906,296.8816223144531,300.7126770019531,293.1499938964844,293.1499938964844,279.45001220703125,40519.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957002758979797,1.0,0.0,0.0,3.55457091331482,3.5545949935913086,8.430778279944207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4951171875,0.0,1462.49609375,1895.4371337890625,0.0,3363.472412109375,0.8883586525917053,1.0,0.0,3.0,1.0,0.0
17918940,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.6504366397857666,0.5218756794929504,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8582868576049805,0.3676134645938873,0.3493952453136444,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8443838357925415,0.3489195108413696,0.2453412264585495,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8219598531723022,0.3198811709880829,0.3047754466533661,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7263041734695435,0.2178474813699722,0.991044819355011,285.0228271484375,284.95001220703125,300.65435791015625,293.8665771484375,298.8855285644531,297.41571044921875,285.0258483886719,1.0,0.5458401441574097,0.7879988551139832,0.7879988551139832,1.0,1.0,-2.896457433700561,1.3127590417861938,1.583698272705078,0.6558864712715149,0.9323927760124208,0.9323927760124208,0.0,135.40655517578125,137.0,58350.66015625,0.0,2049.975830078125,1.0,279.399169921875,283.2553405761719,296.83013916015625,300.5087280273437,293.1499938964844,293.1499938964844,279.45001220703125,34366.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888936638832092,1.0,0.0,0.0,3.610340118408203,3.610363483428955,8.697401767676638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.75390625,0.0,1477.402587890625,1895.4371337890625,0.0,3299.859619140625,0.8972292542457581,1.0,0.0,3.0,1.0,0.0
17919000,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.652082622051239,0.5252287983894348,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8578939437866211,0.3694509267807007,0.351149708032608,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.843519926071167,0.3500173389911651,0.2461231499910354,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8213175535202026,0.3211195468902588,0.3059670031070709,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7255257368087769,0.2184770703315735,0.9939603805541992,285.0201721191406,284.95001220703125,300.68408203125,293.87164306640625,298.8980712890625,297.4140319824219,285.01934814453125,1.0,0.5483407974243164,0.7864671945571899,0.7864671945571899,1.0,1.0,-2.9084713459014893,1.3182131052017212,1.590258240699768,0.6585860252380371,0.9553343653678894,0.9553343653678894,0.0,136.90078735351562,140.0,58692.0859375,0.0,2077.46875,1.0,279.4418334960937,283.2467041015625,296.8479919433594,300.5815124511719,293.1499938964844,293.1499938964844,279.1499938964844,33063.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886854887008667,1.0,0.0,0.0,3.688188791275024,3.688212633132935,9.076524634110684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.9794921875,0.0,1553.8673095703125,1895.4371337890625,0.0,3280.78271484375,0.9118714332580566,1.0,0.0,3.0,1.0,0.0
17919060,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.6529461145401001,0.5286405086517334,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8573850393295288,0.3709577918052673,0.3527913987636566,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8425338268280029,0.3507403135299682,0.24680957198143,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8205721974372864,0.3220657706260681,0.3070619404315948,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7246731519699097,0.2189100086688995,0.9966270923614502,284.8899841308594,284.95001220703125,300.7137451171875,293.8766784667969,298.90704345703125,297.4059753417969,284.8867492675781,1.0,0.5507251620292664,0.7849159240722656,0.7849159240722656,1.0,1.0,-2.91989541053772,1.3233613967895508,1.596534013748169,0.6611716151237488,0.8712430596351624,0.8712430596351624,0.0,138.40232849121094,140.0,59753.96484375,0.0,2104.201171875,1.0,279.197509765625,283.0953063964844,296.9113464355469,300.8200988769531,293.1499938964844,293.1499938964844,279.1499938964844,36950.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934985399246216,1.0,0.0,0.0,3.670502424240112,3.67052698135376,8.989682100946084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.0703125,0.0,1563.2470703125,1895.4371337890625,0.0,3342.90966796875,0.9084497094154358,1.0,0.0,3.0,1.0,0.0
17919120,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.653472363948822,0.5322691798210144,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8565287590026855,0.3723107874393463,0.3541301786899566,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8411774039268494,0.3512829840183258,0.247240737080574,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8195000290870667,0.3228626251220703,0.3078829646110534,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7235246300697327,0.2192192673683166,0.998356819152832,284.9151306152344,284.95001220703125,300.7433166503906,293.8816223144531,298.9144592285156,297.39508056640625,284.9172058105469,1.0,0.552882969379425,0.7833646535873413,0.7833646535873413,1.0,1.0,-2.9294521808624268,1.3276076316833496,1.6018444299697876,0.6632518172264099,0.8707365989685059,0.8707365989685059,0.0,139.9082489013672,128.0,59724.66796875,0.0,2127.958984375,1.0,279.1577453613281,283.1187744140625,296.9075927734375,300.7771911621094,293.1499938964844,293.1499938964844,279.45001220703125,37999.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959693312644958,1.0,0.0,0.0,3.6025006771087646,3.602524518966675,8.659671948407777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.1767578125,0.0,1495.7255859375,1895.4371337890625,0.0,3365.984375,0.8965051174163818,1.0,0.0,3.0,1.0,0.0
17919180,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6561525464057922,0.5156434178352356,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8664931654930115,0.373892217874527,0.3552907407283783,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.850065290927887,0.3520843386650085,0.2475443184375763,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8281614184379578,0.3238431811332702,0.3085013329982757,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7307873964309692,0.2196332365274429,0.9989455342292786,285.0205383300781,284.95001220703125,300.7727355957031,293.8865051269531,298.92852783203125,297.39801025390625,285.0216369628906,1.0,0.5461058020591736,0.781813383102417,0.781813383102417,1.0,1.0,-2.9127328395843506,1.3191086053848269,1.593624234199524,0.6590615510940552,0.947419285774231,0.947419285774231,0.0,134.131103515625,128.0,58812.3515625,0.0,2070.8427734375,1.0,279.4004211425781,283.23846435546875,296.8604736328125,300.57940673828125,293.1499938964844,293.1499938964844,279.45001220703125,33828.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890550434589386,1.0,0.0,0.0,3.6573855876922607,3.657409191131592,8.925545671445434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.490234375,0.0,1525.11669921875,1895.4371337890625,0.0,3315.354736328125,0.9067792296409608,1.0,0.0,3.0,1.0,0.0
17919240,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.6613568663597107,0.4980203509330749,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8778350353240967,0.3755787312984466,0.3566593825817108,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.860293447971344,0.3530001044273376,0.2480202764272689,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8378598093986511,0.3249197900295257,0.3092967867851257,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7389684319496155,0.2201568484306335,1.000166654586792,284.9974060058594,284.95001220703125,300.80206298828125,293.8912658691406,298.9514465332031,297.417236328125,284.9945678710937,1.0,0.540213406085968,0.7802621126174927,0.7802621126174927,1.0,1.0,-2.8961918354034424,1.3108066320419312,1.5853853225708008,0.6543759107589722,0.9526567459106444,0.9526567459106444,0.0,128.20126342773438,131.0,58710.46875,0.0,2013.9156494140625,1.0,279.44219970703125,283.2181701660156,296.87127685546875,300.6259155273437,293.1499938964844,293.1499938964844,279.1499938964844,33465.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888593852519989,1.0,0.0,0.0,3.719222068786621,3.7192463874816895,9.229910915564689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.837890625,0.0,1592.228271484375,1895.4371337890625,0.0,3297.054931640625,0.9188782572746276,1.0,0.0,3.0,1.0,0.0
17919300,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.6657742857933044,0.50119549036026,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8772225975990295,0.377029687166214,0.358195811510086,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8591634631156921,0.353636234998703,0.2486072033643722,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8370205163955688,0.325795978307724,0.3102753758430481,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7380651831626892,0.2205997854471206,1.002593159675598,284.871826171875,284.95001220703125,300.8312072753906,293.8959350585937,298.9720764160156,297.43096923828125,284.8700256347656,1.0,0.5434437990188599,0.7787108421325684,0.7787108421325684,1.0,1.0,-2.906597852706909,1.315568447113037,1.5910295248031616,0.656089723110199,0.8636045455932617,0.8636045455932617,0.0,129.5017547607422,131.0,59632.703125,0.0,2037.65234375,1.0,279.1971130371094,283.0765686035156,296.9259338378906,300.8356018066406,293.1499938964844,293.1499938964844,279.1499938964844,37906.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943287134170532,1.0,0.0,0.0,3.6781704425811768,3.6781952381134033,9.027282317219942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.498046875,0.0,1579.1141357421875,1895.4371337890625,0.0,3350.664794921875,0.9107837080955504,1.0,0.0,3.0,1.0,0.0
17919360,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6685689091682434,0.5048166513442993,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8761711120605469,0.378390222787857,0.359509527683258,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8575791716575623,0.3541579246520996,0.2489995956420898,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8357911109924316,0.3265755772590637,0.311052918434143,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7368423938751221,0.2209624797105789,1.0044559240341189,284.9079284667969,284.95001220703125,300.86016845703125,293.90045166015625,298.9861145019531,297.4327697753906,284.910400390625,1.0,0.5455989241600037,0.7774171233177185,0.7774171233177185,1.0,1.0,-2.916175127029419,1.3198643922805786,1.5963106155395508,0.6582001447677612,0.866590678691864,0.866590678691864,0.0,130.9446563720703,134.0,59591.30078125,0.0,2060.82421875,1.0,279.1576538085937,283.109130859375,296.9189758300781,300.78173828125,293.1499938964844,293.1499938964844,279.45001220703125,38497.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958690166473389,1.0,0.0,0.0,3.6027159690856934,3.6027398109436035,8.660706498631043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.916015625,0.0,1499.6383056640625,1895.4371337890625,0.0,3365.047607421875,0.8970322608947754,1.0,0.0,3.0,1.0,0.0
17919420,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6712081432342529,0.5084224939346313,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8752608895301819,0.3800815045833587,0.3609674274921417,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8561491370201111,0.3550382256507873,0.2495023608207702,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8346792459487915,0.3276335000991821,0.3119426965713501,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7357094883918762,0.2215036153793335,1.0066174268722534,285.035888671875,284.95001220703125,300.8889465332031,293.9048156738281,299.0004577636719,297.4350891113281,285.0390625,1.0,0.5479027628898621,0.7761233448982239,0.7761233448982239,1.0,1.0,-2.9265296459198,1.324540615081787,1.6019891500473022,0.6604695320129395,0.9590707421302797,0.9590707421302797,0.0,132.4193572998047,134.0,59066.6015625,0.0,2085.61083984375,1.0,279.40045166015625,283.2449035644531,296.8739624023437,300.5936279296875,293.1499938964844,293.1499938964844,279.45001220703125,33551.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900469541549683,1.0,0.0,0.0,3.665441751480103,3.6654655933380127,8.964910307440732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.5322265625,0.0,1532.0218505859375,1895.4371337890625,0.0,3310.646728515625,0.9086727499961852,1.0,0.0,3.0,1.0,0.0
17919480,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6735799908638,0.5118383169174194,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8746926188468933,0.3818950653076172,0.3626954555511474,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8550849556922913,0.3560519814491272,0.2502230703830719,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8338709473609924,0.3287997841835022,0.3130647540092468,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7348423600196838,0.2221237570047378,1.0095230340957642,285.0323791503906,284.95001220703125,300.9175109863281,293.90899658203125,299.01416015625,297.4364929199219,285.0311889648437,1.0,0.5503886342048645,0.774829626083374,0.774829626083374,1.0,1.0,-2.9384188652038574,1.3299431800842283,1.608475685119629,0.6631495356559753,0.9859364628791808,0.9859364628791808,0.0,133.90586853027344,137.0,59449.0234375,0.0,2113.22998046875,1.0,279.4422607421875,283.2344970703125,296.89208984375,300.67236328125,293.1499938964844,293.1499938964844,279.1499938964844,32529.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888767421245575,1.0,0.0,0.0,3.748893976211548,3.748918294906616,9.377770311402856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.7890625,0.0,1619.3292236328125,1895.4371337890625,0.0,3298.6787109375,0.9251490235328674,1.0,0.0,3.0,1.0,0.0
17919540,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.674950361251831,0.5153402090072632,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.873988151550293,0.3833574652671814,0.3643072247505188,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8538816571235657,0.3566751182079315,0.2508473098278045,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8329456448554993,0.3296568393707275,0.3140857219696045,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7338734865188599,0.2225217968225479,1.0120974779129028,284.89288330078125,284.95001220703125,300.9458312988281,293.9130249023437,299.0232238769531,297.42974853515625,284.8882751464844,1.0,0.5527482628822327,0.7735359072685242,0.7735359072685242,1.0,1.0,-2.949641466140747,1.3350083827972412,1.614633083343506,0.6657052040100098,0.898388147354126,0.898388147354126,0.0,135.40489196777344,137.0,60623.6328125,0.0,2139.966064453125,1.0,279.1960144042969,283.0719299316406,296.95367431640625,300.9163818359375,293.1499938964844,293.1499938964844,279.1499938964844,36064.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895980179309845,1.0,0.0,0.0,3.747321605682373,3.7473466396331774,9.369905455969274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.0986328125,0.0,1644.6578369140625,1895.4371337890625,0.0,3366.08544921875,0.92524653673172,1.0,0.0,3.0,1.0,0.0
17919600,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6758138537406921,0.5191001892089844,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8728781342506409,0.3846312463283539,0.3655858933925628,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8522543907165527,0.3570829927921295,0.2511961758136749,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8316565155982971,0.3303331732749939,0.3148070573806762,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7325624823570251,0.2227603942155838,1.0135903358459473,284.9068908691406,284.95001220703125,300.9739074707031,293.9168395996094,299.0299377441406,297.4188842773437,284.9090881347656,1.0,0.5548513531684875,0.7722421884536743,0.7722421884536743,1.0,1.0,-2.958781242370605,1.3390706777572632,1.6197105646133425,0.667705774307251,0.8889498114585876,0.8889498114585876,0.0,136.91067504882812,140.0,60597.93359375,0.0,2163.316162109375,1.0,279.1571960449219,283.0865478515625,296.9480285644531,300.8743591308594,293.1499938964844,293.1499938964844,279.45001220703125,37734.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898944079875946,1.0,0.0,0.0,3.684216737747192,3.684241533279419,9.056985277311468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.615234375,0.0,1584.66650390625,1895.4371337890625,0.0,3393.73974609375,0.9143208265304564,1.0,0.0,3.0,1.0,0.0
17919660,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6772544980049133,0.52278071641922,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8719063997268677,0.3862427175045013,0.3669629395008087,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8507748246192932,0.3578586280345917,0.2516210079193115,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8304807543754578,0.3312923908233642,0.3155999481678009,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7313228249549866,0.2231738567352295,1.0151830911636353,285.0368957519531,284.95001220703125,301.0016784667969,293.9204406738281,299.0398254394531,297.41412353515625,285.0404052734375,1.0,0.5570314526557922,0.7706243991851807,0.7706243991851807,1.0,1.0,-2.968235492706299,1.34321129322052,1.6250241994857788,0.6696463227272034,0.982681393623352,0.982681393623352,0.0,138.41009521484375,140.0,59987.5234375,0.0,2187.31884765625,1.0,279.40234375,283.2265930175781,296.8991394042969,300.679931640625,293.1499938964844,293.1499938964844,279.45001220703125,33528.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939287662506104,1.0,0.0,0.0,3.741548776626587,3.7415733337402335,9.341058557765792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.080078125,0.0,1618.471923828125,1895.4371337890625,0.0,3346.92919921875,0.9255832433700562,1.0,0.0,3.0,1.0,0.0
17919720,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.6788665652275085,0.526214063167572,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8713188171386719,0.3880090713500976,0.3686338365077972,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8497024178504944,0.3588062524795532,0.2522842586040497,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.829645037651062,0.3323889970779419,0.3166450560092926,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7303794026374817,0.2236899137496948,1.0175780057907104,285.03680419921875,284.95001220703125,301.0291748046875,293.923828125,299.0509338378906,297.4119567871094,285.0360107421875,1.0,0.5593985915184021,0.769006609916687,0.769006609916687,1.0,1.0,-2.979301691055298,1.3481075763702393,1.631193995475769,0.6720037460327148,1.0,1.0,0.0,139.90550231933594,143.0,60310.5703125,0.0,2214.270263671875,1.0,279.4428405761719,283.22027587890625,296.9125366210937,300.75146484375,293.1499938964844,293.1499938964844,279.1499938964844,32858.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930187225341797,1.0,0.0,0.0,3.817140579223633,3.81716561317444,9.722313052407117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.8564453125,0.0,1702.6082763671875,1895.4371337890625,0.0,3338.4267578125,0.9405914545059204,1.0,0.0,3.0,1.0,0.0
17919780,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6796822547912598,0.5296959280967712,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8706364035606384,0.389435738325119,0.3702093064785003,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8485361337661743,0.3593806624412536,0.2528707683086395,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8287292122840881,0.3331891000270843,0.317608892917633,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7293722033500671,0.2240009903907776,1.0197336673736572,284.8956298828125,284.95001220703125,301.0563659667969,293.9269714355469,299.0583190917969,297.4033203125,284.8900146484375,1.0,0.5616539716720581,0.7673888206481934,0.7673888206481934,1.0,1.0,-2.989839553833008,1.3527300357818604,1.6371095180511477,0.6742720007896423,0.9224481582641602,0.9224481582641602,0.0,141.40744018554688,143.0,61538.65625,0.0,2240.498046875,1.0,279.194580078125,283.05401611328125,296.9697570800781,300.9915466308594,293.1499938964844,293.1499938964844,279.1499938964844,35728.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002542495727539,1.0,0.0,0.0,3.821829319000244,3.821855068206787,9.746212299432957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.533203125,0.0,1730.7442626953125,1895.4371337890625,0.0,3405.9541015625,0.9420145750045776,1.0,0.0,3.0,1.0,0.0
