time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6800326704978943,0.5334278345108032,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8695576190948486,0.3906493186950683,0.37144336104393,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.846958577632904,0.3597141802310943,0.2531777024269104,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8274567723274231,0.3337881863117218,0.3182680308818817,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7280362844467163,0.2241461724042892,1.0208286046981812,284.9008483886719,284.95001220703125,301.08319091796875,293.9298400878906,299.0634460449219,297.390869140625,284.90301513671875,1.0,0.5636491775512695,0.7657710313796997,0.7657710313796997,1.0,1.0,-2.998288869857788,1.35634446144104,1.641944408416748,0.675986647605896,0.9061599373817444,0.9061599373817444,0.0,142.9144287109375,146.0,61500.59765625,0.0,2263.19873046875,1.0,279.1567077636719,283.06158447265625,296.962158203125,300.9472045898437,293.1499938964844,293.1499938964844,278.8500061035156,37650.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032715559005736,1.0,0.0,0.0,3.762344121932984,3.7623696327209473,9.445182058698264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.4267578125,0.0,1674.5140380859375,1895.4371337890625,0.0,3434.060546875,0.9316022992134094,1.0,0.0,3.0,1.0,0.0
17919900,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9990000128746032,0.6802037358283997,0.537173867225647,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8684608936309814,0.3918198943138122,0.3726460337638855,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.8453642129898071,0.3599985539913177,0.2534553408622741,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.8261576294898987,0.3343377113342285,0.3188858032226562,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7266519665718079,0.2242367267608642,1.0216777324676514,284.81964111328125,284.95001220703125,301.1096496582031,293.9324645996094,299.0682373046875,297.37823486328125,284.8236999511719,1.0,0.5655936002731323,0.764153242111206,0.764153242111206,1.0,1.0,-3.006336212158203,1.3597607612609863,1.6465753316879272,0.6775753498077393,0.8214361667633057,0.8214361667633057,0.0,144.4184112548828,146.0,62012.15625,0.0,2285.281005859375,1.0,278.899169921875,282.96539306640625,296.98028564453125,301.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,42458.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089906811714172,1.0,0.0,0.0,3.639648199081421,3.6396732330322266,8.839182328301831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.0927734375,0.0,1569.8671875,1895.4371337890625,0.0,3487.234619140625,0.9052850604057312,1.0,0.0,3.0,1.0,0.0
17919960,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.6805856823921204,0.5409390926361084,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8673383593559265,0.3931210935115814,0.3738098442554474,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8437467813491821,0.3604217171669006,0.2536998689174652,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8248258233070374,0.3349880278110504,0.319458395242691,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.725217878818512,0.2243777811527252,1.0222886800765991,284.8916931152344,284.95001220703125,301.1357421875,293.9347839355469,299.0742492675781,297.3681335449219,284.8940124511719,1.0,0.5675030946731567,0.7625014781951904,0.7625014781951904,1.0,1.0,-3.0139763355255127,1.3629696369171145,1.651006817817688,0.6790192127227783,0.8396801352500916,0.8396801352500916,0.0,145.92019653320312,149.0,61844.40234375,0.0,2306.729248046875,1.0,278.85821533203125,283.0270690917969,296.95135498046875,300.9725036621094,293.1499938964844,293.1499938964844,279.1499938964844,40400.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091651439666748,1.0,0.0,0.0,3.543653011322021,3.543676853179932,8.37906782180653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.7578125,0.0,1450.002197265625,1895.4371337890625,0.0,3488.854248046875,0.8857546448707581,1.0,0.0,3.0,1.0,0.0
17920020,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.6816468238830566,0.5444903373718262,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.866546630859375,0.3947920501232147,0.3752363324165344,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8424761891365051,0.3612465560436249,0.2541545629501343,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8237834572792053,0.3359564542770386,0.320251315832138,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7240309119224548,0.2247413098812103,1.0235801935195925,285.0198059082031,284.95001220703125,301.16143798828125,293.936767578125,299.0838317871094,297.36480712890625,285.0218200683594,1.0,0.569606363773346,0.7608497738838196,0.7608497738838196,1.0,1.0,-3.023008346557617,1.3668407201766968,1.6561676263809204,0.6807827353477478,0.927327573299408,0.927327573299408,0.0,147.41552734375,149.0,61266.44140625,0.0,2330.7705078125,1.0,279.098876953125,283.1631164550781,296.9005432128906,300.7649841308594,293.1499938964844,293.1499938964844,279.1499938964844,34387.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025750756263732,1.0,0.0,0.0,3.597825765609741,3.597848892211914,8.637211408313306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3466796875,0.0,1464.0015869140625,1895.4371337890625,0.0,3427.575927734375,0.8943760991096497,1.0,0.0,3.0,1.0,0.0
17920080,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,0.6827967762947083,0.5478084087371826,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.866096556186676,0.3965604901313782,0.3769355714321136,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8415639400482178,0.3621790707111358,0.254829078912735,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8230504989624023,0.337016761302948,0.3212833404541015,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7231322526931763,0.225190594792366,1.0257145166397097,285.0130615234375,284.95001220703125,301.1867370605469,293.9384765625,299.0941162109375,297.36309814453125,285.01220703125,1.0,0.5718898177146912,0.759198009967804,0.759198009967804,1.0,1.0,-3.0336556434631348,1.371469020843506,1.662186622619629,0.6829800605773926,0.9455553293228148,0.9455553293228148,0.0,148.90972900390625,152.0,61569.34765625,0.0,2357.88720703125,1.0,279.1417236328125,283.15289306640625,296.91571044921875,300.8343505859375,293.1499938964844,293.1499938964844,278.8500061035156,33277.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006873369216919,1.0,0.0,0.0,3.669952869415283,3.669976711273194,8.986989996628836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.576171875,0.0,1534.9990234375,1895.4371337890625,0.0,3409.99072265625,0.9078913927078248,1.0,0.0,3.0,1.0,0.0
17920140,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.6831368207931519,0.5511947274208069,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8655171394348145,0.3979806303977966,0.3785046935081482,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8405208587646484,0.3627306520938873,0.2553989589214325,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8222065567970276,0.3377763330936432,0.3222074806690216,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7221512794494629,0.2254415154457092,1.027574896812439,284.8868713378906,284.95001220703125,301.2115783691406,293.9398193359375,299.1005249023437,297.3548583984375,284.8848571777344,1.0,0.5740498900413513,0.7575462460517883,0.7575462460517883,1.0,1.0,-3.0436489582061768,1.3757634162902832,1.6678855419158936,0.685053288936615,0.8618960380554199,0.8618960380554199,0.0,150.41143798828125,152.0,62554.078125,0.0,2384.0078125,1.0,278.89801025390625,283.0074462890625,296.972412109375,301.06494140625,293.1499938964844,293.1499938964844,278.8500061035156,37394.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069791436195374,1.0,0.0,0.0,3.6427762508392334,3.642800331115722,8.854382258505211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.3759765625,0.0,1535.5567626953125,1895.4371337890625,0.0,3468.548095703125,0.902527153491974,1.0,0.0,3.0,1.0,0.0
17920200,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.6831767559051514,0.5547922849655151,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8646063208580017,0.399270623922348,0.3797717690467834,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8391340970993042,0.3631299138069153,0.2557215392589569,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8210588097572327,0.3384082317352295,0.32286337018013,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7208915948867798,0.2255867570638656,1.028536081314087,284.9165344238281,284.95001220703125,301.2359313964844,293.9408264160156,299.1054382324219,297.34429931640625,284.91815185546875,1.0,0.575994074344635,0.7558945417404175,0.7558945417404175,1.0,1.0,-3.051830291748047,1.379185438156128,1.6726449728012085,0.6866346001625061,0.8647902607917786,0.8647902607917786,0.0,151.91708374023438,140.0,62488.7265625,0.0,2406.9482421875,1.0,278.8579406738281,283.0332946777344,296.9640808105469,301.0133056640625,293.1499938964844,293.1499938964844,279.1499938964844,38053.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091177582740784,1.0,0.0,0.0,3.576184034347534,3.5762078762054443,8.533614845873672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.6875,0.0,1467.6419677734375,1895.4371337890625,0.0,3488.414306640625,0.8907220363616943,1.0,0.0,3.0,1.0,0.0
17920260,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,0.6852894425392151,0.5389493107795715,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8738970160484314,0.4007996320724487,0.3808794021606445,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8470948338508606,0.3637873530387878,0.2559269368648529,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8288670778274536,0.3392281532287597,0.3233303427696228,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7273844480514526,0.2258384078741073,1.0284044742584229,285.0164794921875,284.95001220703125,301.25982666015625,293.94146728515625,299.1163635253906,297.3466796875,285.01678466796875,1.0,0.569352388381958,0.7542024850845337,0.7542024850845337,1.0,1.0,-3.034820318222046,1.370439052581787,1.6643812656402588,0.6822831034660339,0.9376158118247986,0.9376158118247986,0.0,146.1313018798828,140.0,61560.8125,0.0,2345.597412109375,1.0,279.09979248046875,283.14825439453125,296.9157409667969,300.8108215332031,293.1499938964844,293.1499938964844,279.1499938964844,33891.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038749933242798,1.0,0.0,0.0,3.6302990913391113,3.6303226947784415,8.793831511866301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8828125,0.0,1495.6697998046875,1895.4371337890625,0.0,3439.677490234375,0.9007179737091064,1.0,0.0,3.0,1.0,0.0
17920320,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.6897886395454407,0.5222127437591553,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8843507766723633,0.4024182260036468,0.3821933567523956,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8561797142028809,0.3645417690277099,0.2562977075576782,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8375748991966248,0.3401312530040741,0.3239701092243194,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7345983982086182,0.2261871993541717,1.0288782119750977,284.9898681640625,284.95001220703125,301.2832336425781,293.9417419433594,299.1351928710937,297.3638610839844,284.9871826171875,1.0,0.563593864440918,0.7525104284286499,0.7525104284286499,1.0,1.0,-3.0180647373199463,1.3619191646575928,1.6561455726623535,0.6774531006813049,0.938317894935608,0.938317894935608,0.0,140.19793701171875,143.0,61418.34375,0.0,2284.625,1.0,279.1419982910156,283.12677001953125,296.9227905273437,300.85235595703125,293.1499938964844,293.1499938964844,278.8500061035156,33707.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90208101272583,1.0,0.0,0.0,3.6865618228912354,3.6865856647491455,9.068518238564138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.50390625,0.0,1556.8992919921875,1895.4371337890625,0.0,3422.974609375,0.9116554260253906,1.0,0.0,3.0,1.0,0.0
17920380,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9990000128746032,0.6934983730316162,0.5253880620002747,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8836773633956909,0.4037897884845733,0.3836607635021209,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8550042510032654,0.3650167286396026,0.2567727863788605,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8366430997848511,0.3408302664756775,0.3247842788696289,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7335851192474365,0.2264517694711685,1.030517816543579,284.8704528808594,284.95001220703125,301.3061218261719,293.94158935546875,299.1515808105469,297.37554931640625,284.8699951171875,1.0,0.5665695667266846,0.7508183121681213,0.7508183121681213,1.0,1.0,-3.027111291885376,1.3658374547958374,1.6612738370895386,0.678656280040741,0.8513646125793457,0.8513646125793457,0.0,141.50674438476562,143.0,62226.62890625,0.0,2307.727294921875,1.0,278.89794921875,282.9930725097656,296.969970703125,301.0513610839844,293.1499938964844,293.1499938964844,278.8500061035156,38420.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907520830631256,1.0,0.0,0.0,3.63407039642334,3.634094715118408,8.812110650069371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6474609375,0.0,1533.546142578125,1895.4371337890625,0.0,3473.58203125,0.901281237602234,1.0,0.0,3.0,1.0,0.0
17920440,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.6957017779350281,0.5289658904075623,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8826146721839905,0.4051014482975006,0.3849140107631683,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8534360527992249,0.3654105067253113,0.2570663690567016,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8353707790374756,0.3414591550827026,0.3254088461399078,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7322955131530762,0.226655438542366,1.031633734703064,284.9105529785156,284.95001220703125,301.3284606933594,293.9410705566406,299.1618957519531,297.3767395019531,284.91241455078125,1.0,0.5685189962387085,0.7491262555122375,0.7491262555122375,1.0,1.0,-3.0353646278381348,1.3692514896392822,1.666113018989563,0.6802074313163757,0.8580344915390015,0.8580344915390015,0.0,142.95179748535156,146.0,62145.7890625,0.0,2330.1767578125,1.0,278.85797119140625,283.027099609375,296.9574279785156,300.9873046875,293.1499938964844,293.1499938964844,279.1499938964844,38521.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087862372398376,1.0,0.0,0.0,3.561606884002685,3.5616304874420166,8.464186862511269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4755859375,0.0,1455.4444580078125,1895.4371337890625,0.0,3485.3359375,0.8879396915435791,1.0,0.0,3.0,1.0,0.0
17920500,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.6977663040161133,0.5325121879577637,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8817087411880493,0.4067485332489013,0.3863292932510376,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8520326614379883,0.3661549687385559,0.2574792802333832,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8342285752296448,0.3423648774623871,0.3261579573154449,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7311070561408997,0.2270365208387375,1.0330907106399536,285.03076171875,284.95001220703125,301.3502197265625,293.9400939941406,299.1725158691406,297.3787841796875,285.0328063964844,1.0,0.570621907711029,0.7474341988563538,0.7474341988563538,1.0,1.0,-3.044473886489868,1.373071312904358,1.6714025735855105,0.6819283962249756,0.945232093334198,0.945232093334198,0.0,144.4272003173828,146.0,61599.09765625,0.0,2354.466796875,1.0,279.0994873046875,283.1558532714844,296.9098815917969,300.7931823730469,293.1499938964844,293.1499938964844,279.1499938964844,33575.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903173565864563,1.0,0.0,0.0,3.624261379241944,3.6242847442626953,8.76460433119064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.2275390625,0.0,1486.7056884765625,1895.4371337890625,0.0,3433.1484375,0.8994259238243103,1.0,0.0,3.0,1.0,0.0
17920560,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.6995274424552917,0.5358777642250061,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.88111811876297,0.4084959924221039,0.3880071938037872,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8509586453437805,0.3670072853565216,0.2580974996089935,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8333635926246643,0.3433597087860107,0.3271291553974151,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7301610112190247,0.2274850606918335,1.0352599620819092,285.0210876464844,284.95001220703125,301.3714294433594,293.9386901855469,299.1823425292969,297.37969970703125,285.019775390625,1.0,0.5728971362113953,0.746039092540741,0.746039092540741,1.0,1.0,-3.0550544261932373,1.3776679039001465,1.6773864030838013,0.6841302514076233,0.9649208784103394,0.9649208784103394,0.0,145.91424560546875,149.0,61941.8515625,0.0,2381.662109375,1.0,279.1419677734375,283.14208984375,296.9227294921875,300.8653259277344,293.1499938964844,293.1499938964844,278.8500061035156,32730.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020300507545472,1.0,0.0,0.0,3.703054904937744,3.7030787467956543,9.149841275757352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4541015625,0.0,1568.18212890625,1895.4371337890625,0.0,3422.500244140625,0.9149106740951538,1.0,0.0,3.0,1.0,0.0
17920620,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.7002692818641663,0.5393384099006653,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8803772330284119,0.4098769724369049,0.3895494937896728,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8497360348701477,0.3674658238887787,0.2586082518100738,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8323723077774048,0.3440389335155487,0.327985942363739,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7291067838668823,0.2277127504348755,1.0370711088180542,284.8867492675781,284.95001220703125,301.3920288085937,293.9367980957031,299.1873474121094,297.3724975585937,284.8837280273437,1.0,0.5750383138656616,0.7446439266204834,0.7446439266204834,1.0,1.0,-3.064894199371338,1.3818973302841189,1.6829968690872192,0.6861968040466309,0.8772993087768555,0.8772993087768555,0.0,147.41363525390625,149.0,63003.40234375,0.0,2407.713134765625,1.0,278.89715576171875,282.98760986328125,296.9755249023437,301.0972595214844,293.1499938964844,293.1499938964844,278.8500061035156,36730.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089045524597168,1.0,0.0,0.0,3.6876473426818848,3.687671899795532,9.0738592462003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.37109375,0.0,1580.9793701171875,1895.4371337890625,0.0,3486.434814453125,0.9121560454368592,1.0,0.0,3.0,1.0,0.0
17920680,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.700571596622467,0.5430423021316528,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.879263162612915,0.411107063293457,0.3907675147056579,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8481327295303345,0.3677525520324707,0.2588582634925842,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8310505747795105,0.344571441411972,0.3285558521747589,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7277424335479736,0.2278091609477996,1.0378687381744385,284.9098815917969,284.95001220703125,301.4119873046875,293.9344787597656,299.1902160644531,297.36187744140625,284.9117126464844,1.0,0.5769416093826294,0.7432487607002258,0.7432487607002258,1.0,1.0,-3.0727577209472656,1.3851792812347412,1.6875784397125244,0.6877347230911255,0.874159574508667,0.874159574508667,0.0,148.9189910888672,152.0,62916.9453125,0.0,2430.25341796875,1.0,278.85760498046875,283.0088806152344,296.9628295898437,301.0421142578125,293.1499938964844,293.1499938964844,279.1499938964844,37938.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115123152732848,1.0,0.0,0.0,3.6212003231048575,3.621224403381348,8.749805147090228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.1357421875,0.0,1515.750732421875,1895.4371337890625,0.0,3510.633544921875,0.9005278944969177,1.0,0.0,3.0,1.0,0.0
17920740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9990000128746032,0.7014462351799011,0.5466498732566833,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8783115148544312,0.4126865267753601,0.3921118974685669,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8466958999633789,0.3684055507183075,0.2592016458511352,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8298617005348206,0.3453909158706665,0.329218715429306,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7264678478240967,0.2280841320753097,1.0388482809066772,285.0310363769531,284.95001220703125,301.43133544921875,293.9316711425781,299.1961364746094,297.3572692871094,285.0333251953125,1.0,0.5789398550987244,0.741853654384613,0.741853654384613,1.0,1.0,-3.081094741821289,1.3886897563934326,1.692404866218567,0.6893314123153687,0.9619222283363342,0.9619222283363342,0.0,150.41786193847656,152.0,62305.6640625,0.0,2453.76025390625,1.0,279.10089111328125,283.1401672363281,296.9105224609375,300.8417663574219,293.1499938964844,293.1499938964844,279.1499938964844,33523.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066674709320068,1.0,0.0,0.0,3.68083429336548,3.6808581352233887,9.040361987899814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.0810546875,0.0,1549.0560302734375,1895.4371337890625,0.0,3465.6513671875,0.9119468927383424,1.0,0.0,3.0,1.0,0.0
17920800,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.7024280428886414,0.5500250458717346,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8777125477790833,0.4143927693367004,0.3937409222126007,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8456233143806458,0.3691969811916351,0.2597685754299164,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8289815187454224,0.3463228046894073,0.3301217257976532,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7254624366760254,0.2284455746412277,1.040592074394226,285.0226745605469,284.95001220703125,301.45001220703125,293.9283447265625,299.20281982421875,297.3546447753906,285.02130126953125,1.0,0.5811139345169067,0.7404584884643555,0.7404584884643555,1.0,1.0,-3.090973138809204,1.392921805381775,1.6980512142181396,0.6913338303565979,0.9829651713371276,0.9829651713371276,0.0,151.9134063720703,155.0,62619.41015625,0.0,2480.282470703125,1.0,279.14239501953125,283.1278381347656,296.91802978515625,300.90704345703125,293.1499938964844,293.1499938964844,278.8500061035156,32756.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059137105941772,1.0,0.0,0.0,3.75742244720459,3.757447004318237,9.420487003808377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.0888671875,0.0,1631.01171875,1895.4371337890625,0.0,3458.6435546875,0.9271778464317322,1.0,0.0,3.0,1.0,0.0
17920860,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.7025632858276367,0.553466260433197,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8769921064376831,0.4157317578792572,0.3952464759349823,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8444332480430603,0.3695986568927765,0.2602402567863464,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8280000686645508,0.3469413220882416,0.3309225142002105,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7243736982345581,0.2285951077938079,1.0420410633087158,284.8842163085937,284.95001220703125,301.46795654296875,293.92449951171875,299.2052917480469,297.3453369140625,284.8806457519531,1.0,0.583161473274231,0.7387206554412842,0.7387206554412842,1.0,1.0,-3.100196123123169,1.3967077732086182,1.7034883499145508,0.6931074261665344,0.8925260901451111,0.8925260901451111,0.0,153.41575622558594,155.0,63709.98046875,0.0,2505.7421875,1.0,278.8959350585937,282.9686889648437,296.96612548828125,301.134765625,293.1499938964844,293.1499938964844,278.8500061035156,36526.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912934422492981,1.0,0.0,0.0,3.7461326122283936,3.746157646179199,9.363960202790622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.58203125,0.0,1646.819091796875,1895.4371337890625,0.0,3523.81591796875,0.9252274036407472,1.0,0.0,3.0,1.0,0.0
17920920,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.7023242115974426,0.5571431517601013,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8759057521820068,0.4169092178344726,0.3964195251464844,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8428727388381958,0.3698179721832275,0.2604471743106842,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8266935348510742,0.3474046587944031,0.3314314484596252,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7229812741279602,0.2286143898963928,1.0424938201904297,284.9030456542969,284.95001220703125,301.4852294921875,293.9201965332031,299.205810546875,297.3331604003906,284.905029296875,1.0,0.5849691033363342,0.7369828224182129,0.7369828224182129,1.0,1.0,-3.107433795928955,1.3995312452316284,1.7079025506973269,0.6943425536155701,0.884613037109375,0.884613037109375,0.0,154.92225646972656,158.0,63591.88671875,0.0,2527.556640625,1.0,278.8572082519531,282.9871520996094,296.9500732421875,301.0744934082031,293.1499938964844,293.1499938964844,279.1499938964844,38010.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156229496002196,1.0,0.0,0.0,3.6785130500793457,3.678537607192993,9.028963177115656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8893.99609375,0.0,1580.281494140625,1895.4371337890625,0.0,3548.710693359375,0.9132660031318665,1.0,0.0,3.0,1.0,0.0
17920980,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.7027611136436462,0.5607178807258606,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8749843239784241,0.4184592664241791,0.3977241516113281,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.841478168964386,0.3704242706298828,0.2607501447200775,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8255204558372498,0.3481729328632355,0.3320369124412536,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.721683144569397,0.2288287878036499,1.0431641340255735,285.0284729003906,284.95001220703125,301.50177001953125,293.9154052734375,299.20977783203125,297.3277282714844,285.0310363769531,1.0,0.586880087852478,0.7352449893951416,0.7352449893951416,1.0,1.0,-3.115194082260132,1.4026025533676147,1.712591528892517,0.6956415772438049,0.9736769199371338,0.9736769199371338,0.0,156.42127990722656,158.0,62908.74609375,0.0,2550.436767578125,1.0,279.1021423339844,283.12371826171875,296.8947448730469,300.8663635253906,293.1499938964844,293.1499938964844,279.1499938964844,33758.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107670187950134,1.0,0.0,0.0,3.732299566268921,3.732324123382568,9.294933533965376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.478515625,0.0,1609.5211181640625,1895.4371337890625,0.0,3503.720458984375,0.923631489276886,1.0,0.0,3.0,1.0,0.0
17921040,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,0.7033756375312805,0.5640443563461304,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8744319677352905,0.420156866312027,0.3993370234966278,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8404601812362671,0.3711899518966675,0.2612930834293365,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8246704339981079,0.3490718305110931,0.3329017162322998,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7206728458404541,0.2291468232870102,1.0446797609329224,285.02301025390625,284.95001220703125,301.51763916015625,293.91015625,299.2148742675781,297.3249206542969,285.021728515625,1.0,0.5889857411384583,0.7335070967674255,0.7335070967674255,1.0,1.0,-3.124645471572876,1.4064610004425049,1.7181845903396606,0.6973798871040344,0.996372401714325,0.996372401714325,0.0,157.91641235351562,161.0,63188.25,0.0,2576.678955078125,1.0,279.14276123046875,283.1143493652344,296.8995666503906,300.9265441894531,293.1499938964844,293.1499938964844,278.8500061035156,32960.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099454283714294,1.0,0.0,0.0,3.804585933685303,3.804610967636109,9.658464250605905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.48046875,0.0,1688.3468017578125,1895.4371337890625,0.0,3496.097412109375,0.9379782676696776,1.0,0.0,3.0,1.0,0.0
17921100,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.7031319737434387,0.5674266815185547,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8737717866897583,0.4214842319488525,0.4008345305919647,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8393386006355286,0.37156543135643,0.2617478668689728,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8237305283546448,0.3496574759483337,0.3336728513240814,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7195913791656494,0.2292590737342834,1.0459526777267456,284.8832092285156,284.95001220703125,301.53289794921875,293.90447998046875,299.2160339355469,297.31573486328125,284.8793640136719,1.0,0.5909737944602966,0.7317692637443542,0.7317692637443542,1.0,1.0,-3.1335208415985107,1.4100197553634644,1.723501205444336,0.6990216374397278,0.9049886465072632,0.9049886465072632,0.0,159.41839599609375,161.0,64301.31640625,0.0,2601.972900390625,1.0,278.8949279785156,282.9533386230469,296.9452514648437,301.1519775390625,293.1499938964844,293.1499938964844,278.8500061035156,36483.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168546795845032,1.0,0.0,0.0,3.794739246368408,3.794764757156372,9.608534128346946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.455078125,0.0,1703.9969482421875,1895.4371337890625,0.0,3560.103515625,0.9362217783927916,1.0,0.0,3.0,1.0,0.0
17921160,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7024704813957214,0.571044921875,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8727478384971619,0.4226388037204742,0.4019909203052521,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8378496766090393,0.371746301651001,0.2619324624538421,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8224642872810364,0.350078821182251,0.334146648645401,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7182024717330933,0.2292398065328598,1.0462377071380615,284.89923095703125,284.95001220703125,301.5474853515625,293.8984069824219,299.2153625488281,297.3037109375,284.9012756347656,1.0,0.5927204489707947,0.7300102710723877,0.7300102710723877,1.0,1.0,-3.140397787094116,1.4126107692718506,1.7277870178222656,0.7001230120658875,0.8942164182662964,0.8942164182662964,0.0,160.92481994628906,149.0,64176.1015625,0.0,2623.4990234375,1.0,278.8568725585937,282.9697570800781,296.927734375,301.0897216796875,293.1499938964844,293.1499938964844,279.1499938964844,38055.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919498324394226,1.0,0.0,0.0,3.7274727821350098,3.727497816085816,9.270906957681292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.28515625,0.0,1636.7874755859375,1895.4371337890625,0.0,3584.52783203125,0.9241793751716614,1.0,0.0,3.0,1.0,0.0
17921220,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.7039427161216736,0.5557764172554016,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8815526366233826,0.4240970313549042,0.4029976725578308,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8451287746429443,0.3722425997257232,0.2620033919811249,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8296459317207336,0.3507357537746429,0.3344349861145019,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.724165678024292,0.2293530404567718,1.0454224348068235,285.01025390625,284.95001220703125,301.5615234375,293.8919372558594,299.2204284667969,297.30419921875,285.0113525390625,1.0,0.5861284136772156,0.7282512187957764,0.7282512187957764,1.0,1.0,-3.122756242752075,1.403441309928894,1.7193148136138916,0.6955375075340271,0.9706334471702576,0.9706334471702576,0.0,155.1329345703125,149.0,63086.66015625,0.0,2558.1494140625,1.0,279.1031494140625,283.0979919433594,296.8697814941406,300.8672790527344,293.1499938964844,293.1499938964844,279.1499938964844,34341.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144750237464904,1.0,0.0,0.0,3.7689342498779297,3.768959045410156,9.478298466092384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.841796875,0.0,1656.7437744140625,1895.4371337890625,0.0,3538.0859375,0.93204927444458,1.0,0.0,3.0,1.0,0.0
17921280,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.7078797221183777,0.5396386384963989,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8914485573768616,0.4256941974163055,0.4042737782001495,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8534692525863647,0.3728896677494049,0.2622844874858856,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8377048373222351,0.3515197336673736,0.3349463641643524,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.730769693851471,0.2295892387628555,1.0453486442565918,284.9891357421875,284.95001220703125,301.574951171875,293.88507080078125,299.23297119140625,297.3187866210937,284.9865417480469,1.0,0.5804400444030762,0.726492166519165,0.726492166519165,1.0,1.0,-3.105752468109131,1.3946759700775146,1.7110766172409058,0.6905650496482849,0.9741685390472412,0.9741685390472412,0.0,149.1965789794922,152.0,62873.94921875,0.0,2493.9775390625,1.0,279.1430053710937,283.0813903808594,296.86798095703125,300.8954772949219,293.1499938964844,293.1499938964844,278.8500061035156,34026.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912773609161377,1.0,0.0,0.0,3.8183515071868896,3.8183770179748535,9.728482837090269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.171875,0.0,1713.2086181640625,1895.4371337890625,0.0,3522.326171875,0.9416108131408693,1.0,0.0,3.0,1.0,0.0
17921340,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9990000128746032,0.7110238671302795,0.5428006052970886,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.8907485008239746,0.427016407251358,0.4057125747203827,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8522737622261047,0.3732421398162842,0.2626833915710449,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8367192149162292,0.3520848155021667,0.3356458246707916,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7296982407569885,0.2297322005033493,1.0464787483215332,284.86102294921875,284.95001220703125,301.5877990722656,293.8778686523437,299.2435302734375,297.3285827636719,284.8594665527344,1.0,0.5832511186599731,0.7247331738471985,0.7247331738471985,1.0,1.0,-3.113908290863037,1.3979581594467163,1.7159501314163208,0.6913918256759644,0.8799174427986145,0.8799174427986145,0.0,150.5102081298828,152.0,63728.3984375,0.0,2516.575439453125,1.0,278.89501953125,282.9372863769531,296.90679931640625,301.0871887207031,293.1499938964844,293.1499938964844,278.8500061035156,38237.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182052612304688,1.0,0.0,0.0,3.772181749343872,3.772207498550415,9.494640380580676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.7490234375,0.0,1690.69677734375,1895.4371337890625,0.0,3572.586181640625,0.9321393966674804,1.0,0.0,3.0,1.0,0.0
17921400,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.7126306295394897,0.5463685989379883,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8896409869194031,0.4282485246658325,0.4069007039070129,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8506757020950317,0.373482197523117,0.2628792226314544,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8353828191757202,0.352554053068161,0.3361300528049469,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7283403873443604,0.2297976315021515,1.0470107793807983,284.8961486816406,284.95001220703125,301.60015869140625,293.870361328125,299.24822998046875,297.328369140625,284.8985900878906,1.0,0.5850285887718201,0.7229741215705872,0.7229741215705872,1.0,1.0,-3.121083974838257,1.400649905204773,1.7204341888427734,0.6925209164619446,0.8785314559936523,0.8785314559936523,0.0,151.95751953125,155.0,63537.265625,0.0,2538.063232421875,1.0,278.85699462890625,282.9697570800781,296.8868408203125,301.0099182128906,293.1499938964844,293.1499938964844,279.1499938964844,38950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919466197490692,1.0,0.0,0.0,3.6900267601013184,3.690051555633545,9.085572969524948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.77734375,0.0,1600.473388671875,1895.4371337890625,0.0,3584.231689453125,0.9166871309280396,1.0,0.0,3.0,1.0,0.0
17921460,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.7141923904418945,0.5498945713043213,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8887001872062683,0.4298705458641052,0.4082644581794739,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8492483496665955,0.3741179704666137,0.2631998062133789,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.834183394908905,0.3533392250537872,0.3367460370063782,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7270874977111816,0.2300655990839004,1.047903060913086,285.0263061523437,284.95001220703125,301.61199951171875,293.8625183105469,299.2539978027344,297.3301086425781,285.0289611816406,1.0,0.5869752764701843,0.7215175628662109,0.7215175628662109,1.0,1.0,-3.129157304763794,1.4038794040679932,1.7252779006958008,0.693932056427002,0.9694092273712158,0.9694092273712158,0.0,153.43328857421875,155.0,62829.80859375,0.0,2561.535400390625,1.0,279.1023254394531,283.11041259765625,296.8316345214844,300.7977600097656,293.1499938964844,293.1499938964844,279.1499938964844,34169.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913731336593628,1.0,0.0,0.0,3.739978790283203,3.7400033473968506,9.333220987173264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.5458984375,0.0,1621.5623779296875,1895.4371337890625,0.0,3531.19921875,0.9257473349571228,1.0,0.0,3.0,1.0,0.0
17921520,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.7155073881149292,0.5532070994377136,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8881176114082336,0.4316270053386688,0.4099385142326355,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8481879830360413,0.3748976290225982,0.2637571692466736,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8332967758178711,0.3542445302009582,0.3376210331916809,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.726108968257904,0.2304260730743408,1.0496301651000977,285.02313232421875,284.95001220703125,301.6233215332031,293.8544006347656,299.2593078613281,297.3314514160156,285.0220642089844,1.0,0.589124858379364,0.7200609445571899,0.7200609445571899,1.0,1.0,-3.1389496326446533,1.4079159498214722,1.7310336828231812,0.695799708366394,0.9932460188865662,0.9932460188865662,0.0,154.91969299316406,158.0,63095.1484375,0.0,2588.525146484375,1.0,279.142822265625,283.10333251953125,296.83709716796875,300.8573303222656,293.1499938964844,293.1499938964844,278.8500061035156,33204.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912420690059662,1.0,0.0,0.0,3.8092949390411377,3.809319972991944,9.68238850873604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.16796875,0.0,1695.8912353515625,1895.4371337890625,0.0,3519.055419921875,0.9392364621162416,1.0,0.0,3.0,1.0,0.0
17921580,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.7157472372055054,0.5566036105155945,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8873975872993469,0.4329891800880432,0.4114797711372375,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8469991683959961,0.3752758502960205,0.2642170786857605,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8323013782501221,0.3548266589641571,0.3383927345275879,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7250401973724365,0.2305673360824585,1.0510605573654177,284.885498046875,284.95001220703125,301.6342163085937,293.84600830078125,299.2597351074219,297.324462890625,284.8818664550781,1.0,0.5911489129066467,0.7186043858528137,0.7186043858528137,1.0,1.0,-3.1480913162231445,1.4116207361221311,1.7364705801010132,0.6975541710853577,0.903677761554718,0.903677761554718,0.0,156.41868591308594,158.0,64199.3828125,0.0,2614.453857421875,1.0,278.8948669433594,282.9444274902344,296.8829040527344,301.0823669433594,293.1499938964844,293.1499938964844,278.8500061035156,36662.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190894365310668,1.0,0.0,0.0,3.7967448234558105,3.7967705726623535,9.61869432103413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.2119140625,0.0,1707.79833984375,1895.4371337890625,0.0,3580.752685546875,0.9368079304695128,1.0,0.0,3.0,1.0,0.0
17921640,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7154527902603149,0.5602583885192871,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8862800598144531,0.434162974357605,0.4126596450805664,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8454196453094482,0.3754554390907287,0.264401763677597,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8309656381607056,0.3552405536174774,0.3388606011867523,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7236509919166565,0.2305642813444137,1.0514451265335083,284.902099609375,284.95001220703125,301.6446533203125,293.8373718261719,299.2577514648437,297.3134765625,284.9040832519531,1.0,0.5929210186004639,0.7171477675437927,0.7171477675437927,1.0,1.0,-3.155153274536133,1.414332628250122,1.7408207654953003,0.6987583637237549,0.8942728042602539,0.8942728042602539,0.0,157.92428588867188,161.0,64073.6953125,0.0,2636.45166015625,1.0,278.8568420410156,282.9610900878906,296.8647155761719,301.019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38105.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216383099555968,1.0,0.0,0.0,3.72942328453064,3.729448318481445,9.280612403017584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.5791015625,0.0,1639.435302734375,1895.4371337890625,0.0,3604.27001953125,0.9246718287467957,1.0,0.0,3.0,1.0,0.0
