time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.71576327085495,0.5638222098350525,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8853136897087097,0.4357177317142486,0.413962185382843,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8439953327178955,0.3760263621807098,0.2646773755550384,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8297554850578308,0.3559653162956238,0.3394207954406738,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7223413586616516,0.2307518422603607,1.0520014762878418,285.0302734375,284.95001220703125,301.6546936035156,293.8284912109375,299.2590637207031,297.3087463378906,285.0330505371094,1.0,0.5947907567024231,0.7156912088394165,0.7156912088394165,1.0,1.0,-3.162674188613892,1.4172632694244385,1.7454107999801636,0.7000043988227844,0.9853448271751404,0.9853448271751404,0.0,159.423095703125,161.0,63333.19921875,0.0,2659.418701171875,1.0,279.103271484375,283.1015625,296.8066101074219,300.8061218261719,293.1499938964844,293.1499938964844,279.1499938964844,33956.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167288541793824,1.0,0.0,0.0,3.778895139694214,3.77891993522644,9.5284650569738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4599609375,0.0,1665.5245361328125,1895.4371337890625,0.0,3558.940185546875,0.9342120885849,1.0,0.0,3.0,1.0,0.0
17921760,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.7162261009216309,0.5671340823173523,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8847247958183289,0.4374269545078277,0.4155840277671814,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8429551124572754,0.3767655789852142,0.2651993930339813,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8288747072219849,0.3568288087844848,0.3402493000030517,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7213183045387268,0.2310438603162765,1.0534001588821411,285.0277709960937,284.95001220703125,301.664306640625,293.81939697265625,299.26141357421875,297.3065185546875,285.0269470214844,1.0,0.5968591570854187,0.7139153480529785,0.7139153480529785,1.0,1.0,-3.171909809112549,1.4208577871322632,1.7510521411895752,0.7015573382377625,1.0,1.0,0.0,160.91802978515625,164.0,63565.703125,0.0,2685.88671875,1.0,279.1430969238281,283.0959167480469,296.8080444335937,300.86090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33328.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158604145050048,1.0,0.0,0.0,3.84457278251648,3.8445982933044434,9.862555998552125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.6982421875,0.0,1739.5501708984375,1895.4371337890625,0.0,3550.907958984375,0.9471082091331482,1.0,0.0,3.0,1.0,0.0
17921820,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.7158064842224121,0.5705028772354126,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8840270042419434,0.4387533068656921,0.4170882999897003,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.841815173625946,0.3771138489246368,0.2656367719173431,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8279083967208862,0.3573761880397796,0.3409872949123382,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7202250361442566,0.2311291545629501,1.054558277130127,284.8881225585937,284.95001220703125,301.673583984375,293.8101501464844,299.25994873046875,297.2979431152344,284.8836975097656,1.0,0.5988104939460754,0.7121394872665405,0.7121394872665405,1.0,1.0,-3.1805789470672607,1.4241478443145752,1.756431221961975,0.7030004858970642,0.9189858436584472,0.9189858436584472,0.0,162.41995239257812,164.0,64723.109375,0.0,2711.390380859375,1.0,278.89410400390625,282.93365478515625,296.8501892089844,301.0830993652344,293.1499938964844,293.1499938964844,278.8500061035156,36311.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226914644241332,1.0,0.0,0.0,3.838544845581055,3.8385708332061768,9.831652505454258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.041015625,0.0,1755.678955078125,1895.4371337890625,0.0,3613.975830078125,0.9461216926574708,1.0,0.0,3.0,1.0,0.0
17921880,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7148842215538025,0.5741252303123474,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8829403519630432,0.4398756623268127,0.4182271063327789,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8402903079986572,0.3772391974925995,0.265792578458786,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.82660311460495,0.3577351570129394,0.3414133787155151,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7188119888305664,0.2310665398836136,1.0546882152557373,284.89849853515625,284.95001220703125,301.6824951171875,293.8006896972656,299.2565612792969,297.28619384765625,284.90045166015625,1.0,0.6005069613456726,0.7103636264801025,0.7103636264801025,1.0,1.0,-3.187161922454834,1.426441311836243,1.7607204914093018,0.7038756608963013,0.9049000144004822,0.9049000144004822,0.0,163.92672729492188,167.0,64599.60546875,0.0,2732.83544921875,1.0,278.8565979003906,282.94549560546875,296.8302307128906,301.01922607421875,293.1499938964844,293.1499938964844,278.54998779296875,37988.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925403654575348,1.0,0.0,0.0,3.774023294448853,3.774048805236816,9.503912110631064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10140.0947265625,0.0,1690.9576416015625,1895.4371337890625,0.0,3638.9404296875,0.93448406457901,1.0,0.0,3.0,1.0,0.0
17921940,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.9990000128746032,0.7137196660041809,0.5777531266212463,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8818520307540894,0.4409601986408233,0.4193507134914398,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8387618064880371,0.3773198127746582,0.2659292817115783,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.825285017490387,0.3580495417118072,0.3418107628822326,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211669921875,0.7173581719398499,0.2309598922729492,1.0546411275863647,284.822021484375,284.95001220703125,301.69110107421875,293.7911071777344,299.2532043457031,297.2748718261719,284.8267822265625,1.0,0.6021679043769836,0.7085877656936646,0.7085877656936646,1.0,1.0,-3.1934616565704346,1.4285906553268433,1.7648708820343018,0.7046387791633606,0.8226701617240906,0.8226701617240906,0.0,165.43026733398438,167.0,65022.26171875,0.0,2753.771240234375,1.0,278.59893798828125,282.8549194335937,296.83563232421875,301.1327514648437,293.1499938964844,293.1499938964844,278.54998779296875,42714.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307645559310912,1.0,0.0,0.0,3.645474433898926,3.645499467849731,8.86750399331504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.791015625,0.0,1578.3194580078125,1895.4371337890625,0.0,3688.14697265625,0.906935691833496,1.0,0.0,3.0,1.0,0.0
17922000,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.7126704454421997,0.5813902020454407,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8807525038719177,0.4422073364257812,0.4204482436180115,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8372225165367126,0.3775585889816284,0.2660416066646576,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8239479660987854,0.3584852814674377,0.3421739935874939,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.715863823890686,0.2309300005435943,1.0544377565383911,284.8915710449219,284.95001220703125,301.6993713378906,293.7814025878906,299.2513732910156,297.2664794921875,284.8935852050781,1.0,0.6038133502006531,0.7068119645118713,0.7068119645118713,1.0,1.0,-3.199479818344116,1.4305977821350098,1.7688820362091064,0.7052826881408691,0.8401468396186829,0.8401468396186829,0.0,166.9313507080078,155.0,64805.41796875,0.0,2774.19921875,1.0,278.55816650390625,282.91357421875,296.7967529296875,301.0126342773437,293.1499938964844,293.1499938964844,278.8500061035156,40452.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309024214744568,1.0,0.0,0.0,3.554072856903076,3.5540966987609863,8.428415299022163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.46875,0.0,1461.47607421875,1895.4371337890625,0.0,3689.409912109375,0.8879696130752563,1.0,0.0,3.0,1.0,0.0
17922060,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.7136694192886353,0.566353976726532,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8894733190536499,0.4437677562236786,0.4215526580810547,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8442931175231934,0.3781206905841827,0.2661610543727875,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8309212923049927,0.3591709434986114,0.3424885272979736,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7216877341270447,0.231062114238739,1.0536705255508425,284.9992980957031,284.95001220703125,301.7073974609375,293.77154541015625,299.2538146972656,297.2677307128906,284.9989929199219,1.0,0.5973674058914185,0.7050286531448364,0.7050286531448364,1.0,1.0,-3.1823809146881104,1.4215729236602783,1.760807991027832,0.700697660446167,0.9118192791938782,0.9118192791938782,0.0,161.1317138671875,155.0,63787.30078125,0.0,2707.991455078125,1.0,278.79901123046875,283.036865234375,296.7362976074219,300.77996826171875,293.1499938964844,293.1499938964844,278.8500061035156,35068.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245622158050536,1.0,0.0,0.0,3.594090223312378,3.594113349914551,8.619284699307173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.734375,0.0,1464.9892578125,1895.4371337890625,0.0,3631.2001953125,0.8937174081802368,1.0,0.0,3.0,1.0,0.0
17922120,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.7172061204910278,0.5505099296569824,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8991591930389404,0.4453955590724945,0.4228889942169189,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8523222208023071,0.3787622153759002,0.2664609849452972,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8387084603309631,0.3599298894405365,0.3429997265338897,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7280467748641968,0.2312662452459335,1.0535677671432495,284.9755249023437,284.95001220703125,301.71514892578125,293.7616271972656,299.26153564453125,297.2785949707031,284.9736328125,1.0,0.5917956233024597,0.7032453417778015,0.7032453417778015,1.0,1.0,-3.165789842605591,1.412880778312683,1.7529090642929075,0.6957038044929504,0.908613383769989,0.908613383769989,0.0,155.19322204589844,158.0,63492.5859375,0.0,2642.743896484375,1.0,278.8416748046875,283.021484375,296.7346496582031,300.8027648925781,293.1499938964844,293.1499938964844,278.54998779296875,34795.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220406413078308,1.0,0.0,0.0,3.631996393203736,3.6320199966430655,8.802056186141272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.0029296875,0.0,1504.260986328125,1895.4371337890625,0.0,3607.978515625,0.900209367275238,1.0,0.0,3.0,1.0,0.0
17922180,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.7201504707336426,0.5536345839500427,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8984787464141846,0.4467535614967346,0.4243534803390503,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8511728644371033,0.3791260421276092,0.2668577432632446,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.837738037109375,0.36048224568367,0.3436769545078277,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7269810438156128,0.2313767969608307,1.0545300245285034,284.8714904785156,284.95001220703125,301.7226867675781,293.75164794921875,299.2685546875,297.28680419921875,284.8732604980469,1.0,0.5945412516593933,0.7014620304107666,0.7014620304107666,1.0,1.0,-3.17370080947876,1.4158408641815186,1.7578599452972412,0.6962608098983765,0.8289501667022705,0.8289501667022705,0.0,156.510498046875,158.0,64036.9765625,0.0,2665.626708984375,1.0,278.5995178222656,282.9052429199219,296.77099609375,300.9776306152344,293.1499938964844,293.1499938964844,278.54998779296875,39709.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265345931053162,1.0,0.0,0.0,3.55362868309021,3.55365252494812,8.42630925035337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.3779296875,0.0,1455.591552734375,1895.4371337890625,0.0,3649.336669921875,0.8844243288040161,1.0,0.0,3.0,1.0,0.0
17922240,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7216740846633911,0.5571141242980957,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8974578380584717,0.4480838775634765,0.425610214471817,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.849693238735199,0.3794428706169128,0.2670898139476776,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.836478590965271,0.3609929978847503,0.3441803753376007,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7256811857223511,0.2314528524875641,1.055031180381775,284.9158020019531,284.95001220703125,301.7300109863281,293.7416076660156,299.27166748046875,297.288330078125,284.9168395996094,1.0,0.5963115692138672,0.6996787786483765,0.6996787786483765,1.0,1.0,-3.180882215499878,1.418330192565918,1.7625521421432495,0.6971909403800964,0.8409112095832825,0.8409112095832825,0.0,157.957763671875,161.0,63904.73046875,0.0,2687.8154296875,1.0,278.5585632324219,282.9398803710937,296.7503356933594,300.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,38782.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270673990249634,1.0,0.0,0.0,3.4856855869293213,3.485708475112915,8.107178359750833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.7470703125,0.0,1377.8140869140625,1895.4371337890625,0.0,3654.231689453125,0.8713295459747314,1.0,0.0,3.0,1.0,0.0
17922300,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.7229524850845337,0.5605530142784119,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8965890407562256,0.4497293829917907,0.4270321428775787,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8483671545982361,0.3800695240497589,0.267435610294342,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8353447914123535,0.3617540001869201,0.3448062539100647,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7244817614555359,0.2316919714212417,1.0558912754058838,285.0258178710937,284.95001220703125,301.73712158203125,293.73150634765625,299.275146484375,297.2906188964844,285.0263977050781,1.0,0.5982321500778198,0.6978954672813416,0.6978954672813416,1.0,1.0,-3.188925504684448,1.42121160030365,1.767714023590088,0.6982977986335754,0.9218112230300904,0.9218112230300904,0.0,159.4341583251953,161.0,63327.82421875,0.0,2711.99169921875,1.0,278.7975769042969,283.0594787597656,296.6977844238281,300.6944274902344,293.1499938964844,293.1499938964844,278.8500061035156,33662.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921320617198944,1.0,0.0,0.0,3.5479304790496826,3.5479531288146973,8.399308626394486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.9521484375,0.0,1405.5455322265625,1895.4371337890625,0.0,3601.341064453125,0.882407009601593,1.0,0.0,3.0,1.0,0.0
17922360,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9990000128746032,0.723800778388977,0.5638335943222046,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8959841132164001,0.4514299035072326,0.4286884367465973,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8473087549209595,0.3807548582553863,0.26795494556427,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8344411849975586,0.3625661134719848,0.3456241488456726,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7234860062599182,0.2319773882627487,1.0573797225952148,285.00927734375,284.95001220703125,301.7441101074219,293.721435546875,299.2778625488281,297.2914123535156,285.00799560546875,1.0,0.6002998948097229,0.6963929533958435,0.6963929533958435,1.0,1.0,-3.198258638381958,1.424810767173767,1.773447871208191,0.699883759021759,0.9335834980010986,0.9335834980010986,0.0,160.9222412109375,164.0,63601.6953125,0.0,2738.952392578125,1.0,278.8413391113281,283.0427551269531,296.70330810546875,300.7553405761719,293.1499938964844,293.1499938964844,278.54998779296875,33044.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200480580329896,1.0,0.0,0.0,3.619870662689209,3.619893789291382,8.74338070389058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.3330078125,0.0,1477.97705078125,1895.4371337890625,0.0,3589.60205078125,0.8963746428489685,1.0,0.0,3.0,1.0,0.0
17922420,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.7235570549964905,0.5672227740287781,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.895205020904541,0.4527415037155151,0.4301746189594269,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8460834622383118,0.3810451924800873,0.2683480083942413,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8333945274353027,0.3630563020706177,0.3463051319122314,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7223686575889587,0.2320496737957,1.0584744215011597,284.8852844238281,284.95001220703125,301.7509460449219,293.7113342285156,299.2763061523437,297.2846984863281,284.88433837890625,1.0,0.6022221446037292,0.6948903799057007,0.6948903799057007,1.0,1.0,-3.206732988357544,1.4279892444610596,1.7787437438964844,0.7013128399848938,0.8497990965843201,0.8497990965843201,0.0,162.4222412109375,164.0,64504.95703125,0.0,2764.367919921875,1.0,278.5992126464844,282.9021301269531,296.746337890625,300.9701843261719,293.1499938964844,293.1499938964844,278.54998779296875,37583.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926472008228302,1.0,0.0,0.0,3.58598256111145,3.5860064029693604,8.580442454331205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.9306640625,0.0,1474.7454833984375,1895.4371337890625,0.0,3648.761474609375,0.8899367451667786,1.0,0.0,3.0,1.0,0.0
17922480,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.7228860259056091,0.5708309412002563,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8940949440002441,0.4539534747600555,0.4313501119613647,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.844530463218689,0.3812184929847717,0.2685023248195648,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8320600986480713,0.3634435832500458,0.3467192947864532,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.7209784984588623,0.2320303469896316,1.0586762428283691,284.9165344238281,284.95001220703125,301.7576599121094,293.7012939453125,299.2734375,297.2757873535156,284.9176025390625,1.0,0.603935182094574,0.6933878660202026,0.6933878660202026,1.0,1.0,-3.213412284851074,1.4303139448165894,1.7830984592437744,0.7022604942321777,0.8542342185974121,0.8542342185974121,0.0,163.927001953125,167.0,64411.5078125,0.0,2786.25830078125,1.0,278.558349609375,282.9281005859375,296.7261962890625,300.9036560058594,293.1499938964844,293.1499938964844,278.8500061035156,37993.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287210702896118,1.0,0.0,0.0,3.5226943492889404,3.5227174758911133,8.280246106551203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0927734375,0.0,1410.4881591796875,1895.4371337890625,0.0,3669.4130859375,0.8787568807601929,1.0,0.0,3.0,1.0,0.0
17922540,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.7226471900939941,0.5743264555931091,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8931655287742615,0.4555160105228424,0.4326791167259216,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8431532979011536,0.3817364275455475,0.2687618434429168,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.83087158203125,0.3641072511672973,0.3472429811954498,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7196937203407288,0.2321899980306625,1.0591471195220947,285.0258178710937,284.95001220703125,301.7642822265625,293.6912841796875,299.2733764648437,297.2719421386719,285.0267028808594,1.0,0.605758547782898,0.6918852925300598,0.6918852925300598,1.0,1.0,-3.220717668533325,1.4329276084899902,1.7877901792526243,0.7033058404922485,0.9346725344657898,0.9346725344657898,0.0,165.42535400390625,167.0,63834.66015625,0.0,2809.489501953125,1.0,278.7985534667969,283.0483703613281,296.669921875,300.6995544433594,293.1499938964844,293.1499938964844,278.8500061035156,33421.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240279197692872,1.0,0.0,0.0,3.58596134185791,3.585984230041504,8.580339567743067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.0908203125,0.0,1444.12646484375,1895.4371337890625,0.0,3626.282958984375,0.8905993700027466,1.0,0.0,3.0,1.0,0.0
17922600,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.7223434448242188,0.5776053071022034,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.892549455165863,0.4571682512760162,0.4342755973339081,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8420882821083069,0.3823502659797668,0.2692197859287262,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8299530148506165,0.3648515939712524,0.3479847311973572,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7186550498008728,0.2324256598949432,1.060352802276611,285.0100402832031,284.95001220703125,301.7708435058594,293.68133544921875,299.27410888671875,297.26959228515625,285.0086364746094,1.0,0.6077443957328796,0.6903827786445618,0.6903827786445618,1.0,1.0,-3.229471206665039,1.4362006187438965,1.793270707130432,0.7047300934791565,0.9472966194152832,0.9472966194152832,0.0,166.92108154296875,170.0,64130.48828125,0.0,2835.798828125,1.0,278.8416442871094,283.0324401855469,296.6715087890625,300.7579650878906,293.1499938964844,293.1499938964844,278.54998779296875,32885.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233742356300354,1.0,0.0,0.0,3.659363031387329,3.65938663482666,8.935199957704754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.9501953125,0.0,1520.243896484375,1895.4371337890625,0.0,3620.2646484375,0.9051194190979004,1.0,0.0,3.0,1.0,0.0
17922660,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7210752964019775,0.5809574723243713,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.891794741153717,0.4584371149539947,0.4357208013534546,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.840893566608429,0.3825799524784088,0.2695682644844055,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8289225101470947,0.3652820587158203,0.3486073613166809,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.717526912689209,0.2324657142162323,1.0612690448760986,284.8824462890625,284.95001220703125,301.77734375,293.67144775390625,299.2719116210937,297.2625732421875,284.88104248046875,1.0,0.6096003651618958,0.6885685324668884,0.6885685324668884,1.0,1.0,-3.237513780593872,1.4389491081237793,1.7985646724700928,0.7058661580085754,0.8608312606811523,0.8608312606811523,0.0,168.4235076904297,170.0,65096.4609375,0.0,2860.791015625,1.0,278.5982666015625,282.8877868652344,296.7116394042969,300.9726867675781,293.1499938964844,293.1499938964844,278.54998779296875,37299.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301558136940002,1.0,0.0,0.0,3.630964517593384,3.630988597869873,8.797054533715709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.6328125,0.0,1521.763427734375,1895.4371337890625,0.0,3682.569091796875,0.8998062610626221,1.0,0.0,3.0,1.0,0.0
17922720,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.7194029688835144,0.5845147967338562,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8907220363616943,0.4596040248870849,0.4368537366390228,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8393869996070862,0.3826923072338104,0.2696798145771026,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.82761549949646,0.3656087219715118,0.3489643633365631,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7161349058151245,0.2324212193489074,1.061344861984253,284.9118347167969,284.95001220703125,301.7838134765625,293.66168212890625,299.2694091796875,297.255126953125,284.91314697265625,1.0,0.6112523674964905,0.6867543458938599,0.6867543458938599,1.0,1.0,-3.243809461593628,1.440850853919983,1.8029587268829343,0.7065221071243286,0.8623930811882019,0.8623930811882019,0.0,169.92904663085938,158.0,64994.9140625,0.0,2882.261474609375,1.0,278.5580139160156,282.9130249023437,296.6898803710937,300.90447998046875,293.1499938964844,293.1499938964844,278.8500061035156,38001.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326353669166564,1.0,0.0,0.0,3.566234827041626,3.566258192062378,8.486197771162551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.9052734375,0.0,1456.587890625,1895.4371337890625,0.0,3705.273193359375,0.8883845806121826,1.0,0.0,3.0,1.0,0.0
17922780,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7197559475898743,0.5696233510971069,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8993703722953796,0.4610626697540283,0.4378705620765686,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8462978601455688,0.3830923736095428,0.2696976065635681,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8344307541847229,0.3661522269248962,0.3491591513156891,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7218231558799744,0.2324881255626678,1.0603883266448977,285.0076904296875,284.95001220703125,301.7903137207031,293.6520690917969,299.27008056640625,297.25506591796875,285.0072937011719,1.0,0.6047924160957336,0.6849401593208313,0.6849401593208313,1.0,1.0,-3.2262861728668213,1.4314700365066528,1.7948161363601685,0.701838493347168,0.9306487441062928,0.9306487441062928,0.0,164.13137817382812,158.0,64024.97265625,0.0,2813.818359375,1.0,278.7995300292969,283.0258483886719,296.6313781738281,300.68701171875,293.1499938964844,293.1499938964844,278.8500061035156,34000.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279012680053712,1.0,0.0,0.0,3.6173348426818848,3.6173582077026367,8.731134926165396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.470703125,0.0,1482.3031005859375,1895.4371337890625,0.0,3661.889404296875,0.8978071808815002,1.0,0.0,3.0,1.0,0.0
17922840,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.7226462364196777,0.5539492964744568,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9091523885726928,0.4626063704490661,0.4391211867332458,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8541401028633118,0.3835894167423248,0.2698917388916015,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8420644998550415,0.3667788803577423,0.3495422303676605,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7280163764953613,0.2326327711343765,1.060006618499756,284.9781799316406,284.95001220703125,301.7968139648437,293.6425476074219,299.2743835449219,297.2613830566406,284.97564697265625,1.0,0.5991953015327454,0.6831259727478027,0.6831259727478027,1.0,1.0,-3.209178924560547,1.4223769903182983,1.7868019342422483,0.6966990232467651,0.9257556200027466,0.9257556200027466,0.0,158.19375610351562,161.0,63788.33203125,0.0,2746.19091796875,1.0,278.84185791015625,283.0045471191406,296.62713623046875,300.712890625,293.1499938964844,293.1499938964844,278.54998779296875,34071.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263955354690552,1.0,0.0,0.0,3.6648802757263184,3.664904117584229,8.962164201875567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.1328125,0.0,1535.3009033203125,1895.4371337890625,0.0,3648.05908203125,0.9069797396659852,1.0,0.0,3.0,1.0,0.0
17922900,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.7250891327857971,0.5571144819259644,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9083027839660645,0.4638705849647522,0.440503865480423,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8528664112091064,0.3838087320327759,0.2701894342899322,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8409692645072937,0.3671945035457611,0.3500946164131164,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.726880669593811,0.2326687723398208,1.0606837272644043,284.8647155761719,284.95001220703125,301.8033752441406,293.6332092285156,299.2783203125,297.2654113769531,284.8656616210937,1.0,0.6018355488777161,0.6813117265701294,0.6813117265701294,1.0,1.0,-3.216428756713867,1.4247885942459106,1.7916401624679563,0.6969711780548096,0.8391619324684143,0.8391619324684143,0.0,159.51339721679688,161.0,64394.703125,0.0,2768.254638671875,1.0,278.5986328125,282.8788146972656,296.66094970703125,300.8895263671875,293.1499938964844,293.1499938964844,278.54998779296875,39154.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315689206123352,1.0,0.0,0.0,3.596008062362671,3.59603214263916,8.628485943518172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.3212890625,0.0,1497.180419921875,1895.4371337890625,0.0,3695.513916015625,0.8933145403862,1.0,0.0,3.0,1.0,0.0
17922960,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.7261968851089478,0.5606440901756287,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9070947170257568,0.4651140570640564,0.4416717886924743,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8512598872184753,0.3839884400367737,0.2703219056129455,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8395797610282898,0.3675723969936371,0.3504691421985626,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7254913449287415,0.2326590269804,1.060818791389465,284.9077453613281,284.95001220703125,301.8099975585937,293.6240539550781,299.2799072265625,297.2649841308594,284.9090881347656,1.0,0.6034995317459106,0.679791271686554,0.679791271686554,1.0,1.0,-3.222849130630493,1.4268536567687988,1.7959954738616943,0.6977390050888062,0.847237229347229,0.847237229347229,0.0,160.96160888671875,164.0,64209.32421875,0.0,2789.36767578125,1.0,278.5582580566406,282.9140930175781,296.63787841796875,300.8053894042969,293.1499938964844,293.1499938964844,278.8500061035156,38809.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324562549591064,1.0,0.0,0.0,3.522330045700073,3.522353410720825,8.278533414340927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.755859375,0.0,1416.0018310546875,1895.4371337890625,0.0,3703.634765625,0.8794170618057251,1.0,0.0,3.0,1.0,0.0
17923020,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.7271150350570679,0.5641213059425354,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9060856103897096,0.4667223393917084,0.4430359899997711,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.849834144115448,0.3845215141773224,0.2705885171890259,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8383392095565796,0.3682369589805603,0.3509880900382995,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7242128252983093,0.2328318804502487,1.0613422393798828,285.0207214355469,284.95001220703125,301.81671142578125,293.6150817871094,299.28271484375,297.2665405273437,285.0216064453125,1.0,0.6053290367126465,0.6782708168029785,0.6782708168029785,1.0,1.0,-3.2302405834198,1.429379105567932,1.8008615970611572,0.6986861824989319,0.927995502948761,0.927995502948761,0.0,162.4378662109375,164.0,63583.70703125,0.0,2812.719970703125,1.0,278.7984619140625,283.0373840332031,296.5834350585937,300.59649658203125,293.1499938964844,293.1499938964844,278.8500061035156,33809.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267553687095642,1.0,0.0,0.0,3.581019639968872,3.581042528152466,8.556707484785875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.8466796875,0.0,1441.6868896484375,1895.4371337890625,0.0,3651.365478515625,0.8898777365684509,1.0,0.0,3.0,1.0,0.0
17923080,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.7276092171669006,0.5674200654029846,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9053930044174194,0.4684101045131683,0.4446707367897033,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8487104773521423,0.3851402103900909,0.2710532248020172,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.837359607219696,0.3689754605293274,0.3517273664474487,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7231622338294983,0.2330691367387771,1.0625765323638916,285.0068054199219,284.95001220703125,301.82354736328125,293.6063537597656,299.2851867675781,297.2674560546875,285.0056457519531,1.0,0.6073290109634399,0.6767503619194031,0.6767503619194031,1.0,1.0,-3.2391037940979004,1.4325740337371826,1.8065298795700075,0.699989914894104,0.9403626918792723,0.9403626918792723,0.0,163.92532348632812,167.0,63841.28515625,0.0,2839.284423828125,1.0,278.8415832519531,283.0233459472656,296.5884094238281,300.65478515625,293.1499938964844,293.1499938964844,278.54998779296875,33163.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925395131111145,1.0,0.0,0.0,3.650440216064453,3.650463581085205,8.891678930922353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.57421875,0.0,1512.4346923828125,1895.4371337890625,0.0,3638.862060546875,0.9033374786376952,1.0,0.0,3.0,1.0,0.0
17923140,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.7269176840782166,0.5708165168762207,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9045424461364746,0.4697027206420898,0.4461432695388794,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8474380373954773,0.3853693604469299,0.2714028060436249,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8362529873847961,0.3693952858448028,0.3523418009281158,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7220104336738586,0.2331085801124572,1.0634913444519043,284.8829040527344,284.95001220703125,301.8305358886719,293.59783935546875,299.2841491699219,297.2621154785156,284.8819274902344,1.0,0.6091970205307007,0.6752299070358276,0.6752299070358276,1.0,1.0,-3.247222423553467,1.4353952407836914,1.8118270635604856,0.7011420726776123,0.8558093905448914,0.8558093905448914,0.0,165.4247589111328,167.0,64769.78125,0.0,2864.489013671875,1.0,278.5985107421875,282.8824462890625,296.63214111328125,300.8702392578125,293.1499938964844,293.1499938964844,278.54998779296875,37588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317045211791992,1.0,0.0,0.0,3.616888999938965,3.616912841796875,8.728982834327326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8896484375,0.0,1508.4205322265625,1895.4371337890625,0.0,3696.755126953125,0.8968755006790161,1.0,0.0,3.0,1.0,0.0
17923200,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,0.7256666421890259,0.5744278430938721,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9033690094947816,0.4708946049213409,0.4472982287406921,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8458430171012878,0.3854823410511017,0.2715146541595459,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8348634839057922,0.3697127103805542,0.3526895046234131,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7206016182899475,0.2330689579248428,1.0635770559310913,284.91412353515625,284.95001220703125,301.837646484375,293.5895690917969,299.28228759765625,297.2552185058594,284.91534423828125,1.0,0.6108640432357788,0.6737094521522522,0.6737094521522522,1.0,1.0,-3.253610372543335,1.4373979568481443,1.81621253490448,0.7018228769302368,0.8592657446861267,0.8592657446861267,0.0,166.92910766601562,170.0,64674.7265625,0.0,2886.20751953125,1.0,278.55810546875,282.90869140625,296.6136779785156,300.80517578125,293.1499938964844,293.1499938964844,278.8500061035156,38065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338621497154236,1.0,0.0,0.0,3.552372932434082,3.552396297454834,8.4203549022277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.49609375,0.0,1442.2828369140625,1895.4371337890625,0.0,3716.490234375,0.8853867053985596,1.0,0.0,3.0,1.0,0.0
17923260,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.7248626947402954,0.5779209136962891,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9023996591567992,0.4724584221839905,0.4486174583435058,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8444312810897827,0.385953813791275,0.2717368900775909,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8336276412010193,0.3703196048736572,0.3531533479690552,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7193074226379395,0.2332108914852142,1.0639694929122925,285.0257263183594,284.95001220703125,301.844970703125,293.58160400390625,299.2831115722656,297.2532653808594,285.0267639160156,1.0,0.6126502752304077,0.6719170212745667,0.6719170212745667,1.0,1.0,-3.260690212249756,1.4395524263381958,1.8211379051208496,0.7024340629577637,0.9409289956092834,0.9409289956092834,0.0,168.4270782470703,170.0,64074.68359375,0.0,2909.432861328125,1.0,278.7992553710937,283.0316772460937,296.55914306640625,300.6016845703125,293.1499938964844,293.1499938964844,278.8500061035156,33511.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290452599525452,1.0,0.0,0.0,3.6139204502105713,3.6139438152313232,8.714660566511157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.119140625,0.0,1474.9658203125,1895.4371337890625,0.0,3672.38671875,0.8969111442565918,1.0,0.0,3.0,1.0,0.0
17923320,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7240771055221558,0.5811973214149475,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9017523527145386,0.4741179645061493,0.4502195417881012,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8433389663696289,0.3865291774272918,0.2721660435199737,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8326687216758728,0.3710139095783233,0.3538458943367004,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7182540893554688,0.2334203273057937,1.0650782585144043,285.0115661621094,284.95001220703125,301.8525085449219,293.57391357421875,299.2848815917969,297.2530212402344,285.0101928710937,1.0,0.6146008372306824,0.6701245903968811,0.6701245903968811,1.0,1.0,-3.269237756729126,1.442353129386902,1.8268845081329343,0.7033909559249878,0.9549283385276794,0.9549283385276794,0.0,169.92263793945312,173.0,64365.24609375,0.0,2935.846435546875,1.0,278.84185791015625,283.0171813964844,296.56280517578125,300.6617126464844,293.1499938964844,293.1499938964844,278.54998779296875,32930.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282536506652832,1.0,0.0,0.0,3.6863739490509033,3.6863977909088135,9.067593964573462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.775390625,0.0,1550.8223876953125,1895.4371337890625,0.0,3665.1240234375,0.9112454056739808,1.0,0.0,3.0,1.0,0.0
17923380,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.7223657965660095,0.5845574736595154,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.900958776473999,0.4753741323947906,0.4516637027263641,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8421139121055603,0.3867133855819702,0.2724863588809967,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8315948247909546,0.371386170387268,0.3544189035892486,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7170963883399963,0.2334189265966415,1.0658490657806396,284.882568359375,284.95001220703125,301.8602600097656,293.5665283203125,299.2845458984375,297.2489318847656,284.88092041015625,1.0,0.6164131760597229,0.6683322191238403,0.6683322191238403,1.0,1.0,-3.2770206928253174,1.444764494895935,1.8322561979293823,0.7041922211647034,0.8678501844406128,0.8678501844406128,0.0,171.4252471923828,173.0,65357.67578125,0.0,2960.791015625,1.0,278.5976257324219,282.8703918457031,296.6054992675781,300.8798828125,293.1499938964844,293.1499938964844,278.54998779296875,37198.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349162578582764,1.0,0.0,0.0,3.660385847091675,3.660410165786743,8.94019592578843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.7587890625,0.0,1553.750244140625,1895.4371337890625,0.0,3726.1201171875,0.9063628315925598,1.0,0.0,3.0,1.0,0.0
17923440,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.720266580581665,0.588142454624176,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8998278975486755,0.4765132367610931,0.4527758061885834,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.840563178062439,0.3867689967155456,0.2725624144077301,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8302316069602966,0.3716437518596649,0.354715883731842,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7156486511230469,0.2333129048347473,1.065696120262146,284.909912109375,284.95001220703125,301.8682861328125,293.5594787597656,299.2839050292969,297.2441711425781,284.9112854003906,1.0,0.6180054545402527,0.6665397882461548,0.6665397882461548,1.0,1.0,-3.28293514251709,1.4462885856628418,1.8366466760635376,0.7044864892959595,0.8675485849380493,0.8675485849380493,0.0,172.93125915527344,161.0,65236.953125,0.0,2981.86376953125,1.0,278.55780029296875,282.8938293457031,296.5865783691406,300.8141784667969,293.1499938964844,293.1499938964844,278.8500061035156,38034.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372934699058532,1.0,0.0,0.0,3.5950076580047607,3.595031499862671,8.623686085229565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.1064453125,0.0,1487.8388671875,1895.4371337890625,0.0,3747.806396484375,0.8947716951370239,1.0,0.0,3.0,1.0,0.0
17923500,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.7201944589614868,0.5734144449234009,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9085817337036132,0.4779598116874695,0.4537733793258667,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8473443984985352,0.3871212005615234,0.2725439071655273,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8369212746620178,0.3721262216567993,0.3548495769500732,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7211900353431702,0.2333187311887741,1.0644614696502686,285.0076904296875,284.95001220703125,301.8765563964844,293.55279541015625,299.2853088378906,297.2445983886719,285.0074768066406,1.0,0.6115535497665405,0.6647473573684692,0.6647473573684692,1.0,1.0,-3.2651329040527344,1.4366676807403564,1.828465223312378,0.6995506286621094,0.9368138909339904,0.9368138909339904,0.0,167.13201904296875,161.0,64240.34765625,0.0,2911.572265625,1.0,278.8002014160156,283.009033203125,296.5305480957031,300.5973205566406,293.1499938964844,293.1499938964844,278.8500061035156,34075.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932379961013794,1.0,0.0,0.0,3.64426326751709,3.644286870956421,8.861613309818495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.755859375,0.0,1512.4210205078125,1895.4371337890625,0.0,3702.936767578125,0.903882086277008,1.0,0.0,3.0,1.0,0.0
