time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.722599446773529,0.5579084157943726,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9189757108688354,0.4794996380805969,0.455018550157547,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8550478219985962,0.3875794410705566,0.2727090120315552,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8444395661354065,0.3726999461650848,0.3551805317401886,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7272322773933411,0.2334262579679489,1.0638600587844849,284.97979736328125,284.95001220703125,301.8851623535156,293.54644775390625,299.2887878417969,297.2481384277344,284.9773254394531,1.0,0.6059704422950745,0.6630715727806091,0.6630715727806091,1.0,1.0,-3.247858047485352,1.427458882331848,1.820399165153504,0.694244921207428,0.9333407282829284,0.9333407282829284,0.0,161.19357299804688,164.0,64020.8203125,0.0,2842.36572265625,1.0,278.84210205078125,282.9893798828125,296.529296875,300.6262512207031,293.1499938964844,293.1499938964844,278.54998779296875,34074.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306923151016236,1.0,0.0,0.0,3.691839456558228,3.691863536834717,9.094501933759602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.3515625,0.0,1565.6417236328125,1895.4371337890625,0.0,3687.4853515625,0.9130609631538392,1.0,0.0,3.0,1.0,0.0
17923620,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.9990000128746032,0.7244932055473328,0.5610876679420471,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9180323481559752,0.4807465672492981,0.4563927948474884,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8537432551383972,0.387754738330841,0.2729791700839996,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8432950377464294,0.3730580806732178,0.3556824624538421,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7260768413543701,0.2334477603435516,1.0644299983978271,284.8645935058594,284.95001220703125,301.8940734863281,293.5404968261719,299.2918701171875,297.24908447265625,284.8652038574219,1.0,0.6085681319236755,0.661395788192749,0.661395788192749,1.0,1.0,-3.254891872406006,1.429644227027893,1.8252475261688232,0.6942440867424011,0.8458926677703857,0.8458926677703857,0.0,162.51434326171875,164.0,64679.953125,0.0,2864.423828125,1.0,278.59796142578125,282.86138916015625,296.5669860839844,300.8091735839844,293.1499938964844,293.1499938964844,278.54998779296875,39005.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357617497444152,1.0,0.0,0.0,3.6267247200012207,3.626749038696289,8.776522690823185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.408203125,0.0,1529.7752685546875,1895.4371337890625,0.0,3733.837890625,0.9000723958015442,1.0,0.0,3.0,1.0,0.0
17923680,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.725040078163147,0.5646228790283203,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9167042970657348,0.4819665551185608,0.4575392007827759,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8521053791046143,0.3878812789916992,0.2730773687362671,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8418565392494202,0.3733721673488617,0.3559991717338562,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7246819138526917,0.233424037694931,1.0645047426223757,284.9063720703125,284.95001220703125,301.9033203125,293.53497314453125,299.2936706542969,297.2476501464844,284.9078674316406,1.0,0.6101967096328735,0.6597200036048889,0.6597200036048889,1.0,1.0,-3.2611098289489746,1.4313278198242188,1.8297821283340447,0.6945924162864685,0.852659285068512,0.852659285068512,0.0,163.96287536621094,167.0,64491.8203125,0.0,2885.5205078125,1.0,278.5580139160156,282.8960876464844,296.5478820800781,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38824.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365814328193665,1.0,0.0,0.0,3.5520436763763428,3.552067279815674,8.418793981945782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.306640625,0.0,1447.4632568359375,1895.4371337890625,0.0,3741.3154296875,0.8859931826591492,1.0,0.0,3.0,1.0,0.0
17923740,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.725434422492981,0.5681005716323853,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.915587306022644,0.4835735261440277,0.458890825510025,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8506513237953186,0.3883730471134186,0.2733110189437866,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8405716419219971,0.3739851117134094,0.3564636409282684,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7233991622924805,0.2335849702358245,1.0649707317352295,285.0213623046875,284.95001220703125,301.9129638671875,293.52984619140625,299.29718017578125,297.2490234375,285.0223999023437,1.0,0.6119945049285889,0.6580442190170288,0.6580442190170288,1.0,1.0,-3.268312692642212,1.433455228805542,1.83485746383667,0.6951096653938293,0.9346929788589478,0.9346929788589478,0.0,165.43914794921875,167.0,63849.16796875,0.0,2908.9287109375,1.0,278.7991638183594,283.0218200683594,296.4970092773437,300.52374267578125,293.1499938964844,293.1499938964844,278.8500061035156,33866.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307471513748168,1.0,0.0,0.0,3.609507560729981,3.609530925750733,8.693391464476008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.41796875,0.0,1472.798095703125,1895.4371337890625,0.0,3687.988037109375,0.8962721824645996,1.0,0.0,3.0,1.0,0.0
17923800,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.7254364490509033,0.5713908076286316,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9148174524307252,0.485268622636795,0.4605298042297363,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8495098948478699,0.3889592289924621,0.2737506628036499,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8395589590072632,0.3746801912784576,0.3571590483188629,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7223482131958008,0.2338106781244278,1.0661557912826538,285.00909423828125,284.95001220703125,301.9230041503906,293.5251770019531,299.301025390625,297.2506408691406,285.0079345703125,1.0,0.6139674782752991,0.6563684344291687,0.6563684344291687,1.0,1.0,-3.277028799057007,1.436257243156433,1.8407716751098635,0.6959941387176514,0.948724091053009,0.948724091053009,0.0,166.92648315429688,170.0,64112.83984375,0.0,2935.70458984375,1.0,278.8418273925781,283.0091857910156,296.5057983398437,300.58599853515625,293.1499938964844,293.1499938964844,278.54998779296875,33172.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292307496070862,1.0,0.0,0.0,3.678645849227905,3.678669452667236,9.0296146026958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.9150390625,0.0,1543.950927734375,1895.4371337890625,0.0,3674.088134765625,0.9097028970718384,1.0,0.0,3.0,1.0,0.0
17923860,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.7242661118507385,0.5747822523117065,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9138723015785216,0.4865502715110779,0.4620020687580108,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8482203483581543,0.3891494572162628,0.274076372385025,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8384197950363159,0.3750497996807098,0.3577306568622589,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7211894989013672,0.2338264733552932,1.0669983625411987,284.8835144042969,284.95001220703125,301.9334411621094,293.5209655761719,299.3022766113281,297.2474670410156,284.8822326660156,1.0,0.6158034205436707,0.6547308564186096,0.6547308564186096,1.0,1.0,-3.284974336624145,1.438696026802063,1.846278429031372,0.6967505216598511,0.8636064529418945,0.8636064529418945,0.0,168.42605590820312,170.0,65081.51171875,0.0,2961.028564453125,1.0,278.5978698730469,282.8657531738281,296.5539245605469,300.8075866699219,293.1499938964844,293.1499938964844,278.54998779296875,37435.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935405969619751,1.0,0.0,0.0,3.648569107055664,3.648593187332153,8.882565794010588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.2509765625,0.0,1542.3104248046875,1895.4371337890625,0.0,3730.5908203125,0.9038952589035034,1.0,0.0,3.0,1.0,0.0
17923920,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.7225417494773865,0.5784057974815369,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9125535488128662,0.4877158999443054,0.4631374478340149,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8465949296951294,0.3892115652561188,0.2741568386554718,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8369851112365723,0.3753061294555664,0.3580256104469299,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7197493314743042,0.2337414324283599,1.066930890083313,284.91259765625,284.95001220703125,301.9443359375,293.5172119140625,299.302978515625,297.2430114746094,284.9139404296875,1.0,0.6174219846725464,0.6530932188034058,0.6530932188034058,1.0,1.0,-3.2910690307617188,1.4402633905410769,1.850805640220642,0.6970109939575195,0.8652600646018982,0.8652600646018982,0.0,169.93087768554688,173.0,64976.5,0.0,2982.524658203125,1.0,278.5578918457031,282.8901672363281,296.5400390625,300.7474060058594,293.1499938964844,293.1499938964844,278.8500061035156,38066.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374448657035828,1.0,0.0,0.0,3.583829402923584,3.583853244781494,8.570140721531061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.798828125,0.0,1475.97314453125,1895.4371337890625,0.0,3749.186279296875,0.8923441171646118,1.0,0.0,3.0,1.0,0.0
17923980,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.7212955355644226,0.5819196105003357,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9114436507225036,0.4892711341381073,0.4644392728805542,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8451476693153381,0.3896423578262329,0.2743470668792724,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8356997966766357,0.3758612871170044,0.3584361374378204,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7184051275253296,0.2338321208953857,1.067106008529663,285.02618408203125,284.95001220703125,301.9556579589844,293.51397705078125,299.3063049316406,297.24285888671875,285.02740478515625,1.0,0.6191533803939819,0.6514556407928467,0.6514556407928467,1.0,1.0,-3.2977888584136963,1.4421091079711914,1.8556797504425049,0.6973381042480469,0.9481049180030824,0.9481049180030824,0.0,171.42913818359375,173.0,64345.78125,0.0,3005.41015625,1.0,278.8000183105469,283.01544189453125,296.4897766113281,300.54656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33585.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932426393032074,1.0,0.0,0.0,3.6435163021087646,3.643539905548096,8.857981015353289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.408203125,0.0,1507.9324951171875,1895.4371337890625,0.0,3703.361328125,0.9035740494728088,1.0,0.0,3.0,1.0,0.0
17924040,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.720086395740509,0.5852115154266357,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9106965661048888,0.4909307658672333,0.4660391807556152,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.844028651714325,0.39018714427948,0.2747523486614227,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8347000479698181,0.3765123188495636,0.359085202217102,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7173018455505371,0.2339927107095718,1.067994475364685,285.013671875,284.95001220703125,301.9674987792969,293.5112609863281,299.3106689453125,297.24420166015625,285.0123291015625,1.0,0.6210536360740662,0.6498180627822876,0.6498180627822876,1.0,1.0,-3.306006669998169,1.4446203708648682,1.8613862991333008,0.6980223059654236,0.9637210965156556,0.9637210965156556,0.0,172.9246826171875,161.0,64633.16015625,0.0,3031.609375,1.0,278.84210205078125,283.0022888183594,296.4980163574219,300.6106872558594,293.1499938964844,293.1499938964844,278.54998779296875,32963.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314013719558716,1.0,0.0,0.0,3.715184211730957,3.7152082920074463,9.209879863192328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.328125,0.0,1583.78125,1895.4371337890625,0.0,3693.9794921875,0.9177716374397278,1.0,0.0,3.0,1.0,0.0
17924100,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.7193605899810791,0.5703191757202148,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9205426573753356,0.492083191871643,0.4671958386898041,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.851116418838501,0.3902531862258911,0.2748433649539947,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.841667652130127,0.3767548501491546,0.3593355715274811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7229962944984436,0.2338698208332061,1.067218780517578,284.86627197265625,284.95001220703125,301.9798278808594,293.5090637207031,299.3124084472656,297.242431640625,284.8630676269531,1.0,0.6146594882011414,0.6481804847717285,0.6481804847717285,1.0,1.0,-3.2890307903289795,1.4353675842285156,1.853663206100464,0.6933343410491943,0.8626089096069336,0.8626089096069336,0.0,167.12939453125,161.0,65300.171875,0.0,2962.402099609375,1.0,278.5970153808594,282.8421325683594,296.544921875,300.825439453125,293.1499938964844,293.1499938964844,278.54998779296875,37676.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937726616859436,1.0,0.0,0.0,3.681875705718994,3.6819005012512207,9.045479032465664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.189453125,0.0,1581.57861328125,1895.4371337890625,0.0,3751.75341796875,0.9111312627792358,1.0,0.0,3.0,1.0,0.0
17924160,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.720637321472168,0.5551157593727112,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9308580160140992,0.4931069314479828,0.4679525792598724,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8584415316581726,0.3901838362216949,0.2746496498584747,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8488869667053223,0.37687948346138,0.359258621931076,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7286853790283203,0.2336764931678772,1.0654077529907229,284.88629150390625,284.95001220703125,301.9927062988281,293.5074462890625,299.3140563964844,297.2400817871094,284.8871154785156,1.0,0.6087409257888794,0.6465107202529907,0.6465107202529907,1.0,1.0,-3.269157886505127,1.4248536825180054,1.844304084777832,0.6872928738594055,0.850357711315155,0.850357711315155,0.0,161.20130920410156,164.0,64625.37890625,0.0,2887.068603515625,1.0,278.55767822265625,282.8681945800781,296.52587890625,300.7308349609375,293.1499938964844,293.1499938964844,278.8500061035156,39407.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93899667263031,1.0,0.0,0.0,3.5819783210754395,3.5820024013519287,8.561290201214433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.009765625,0.0,1483.8179931640625,1895.4371337890625,0.0,3763.317626953125,0.8927512168884277,1.0,0.0,3.0,1.0,0.0
17924220,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.7228423357009888,0.55845046043396,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.929640769958496,0.4946640133857727,0.4691841900348663,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8569033145904541,0.3906159996986389,0.2747919857501983,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.847517192363739,0.3774310350418091,0.359601765871048,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7273427844047546,0.2338073253631591,1.0654186010360718,285.0085144042969,284.95001220703125,302.0061340332031,293.5063781738281,299.31982421875,297.2427062988281,285.009765625,1.0,0.6112674474716187,0.6448410153388977,0.6448410153388977,1.0,1.0,-3.2751803398132324,1.426392912864685,1.848787426948548,0.6867122650146484,0.9314349889755248,0.9314349889755248,0.0,162.51773071289062,164.0,63840.98828125,0.0,2907.191162109375,1.0,278.79962158203125,283.00347900390625,296.4710693359375,300.5021057128906,293.1499938964844,293.1499938964844,278.8500061035156,34401.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932487428188324,1.0,0.0,0.0,3.624933242797852,3.624956607818604,8.767854069446912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2802734375,0.0,1493.58349609375,1895.4371337890625,0.0,3703.920166015625,0.9002377986907959,1.0,0.0,3.0,1.0,0.0
17924280,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.7240362167358398,0.5616893172264099,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.928792119026184,0.4963574409484863,0.4708003997802734,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8557054996490479,0.3911842405796051,0.2752052545547485,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8464436531066895,0.3781016170978546,0.3602569699287414,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7262817025184631,0.2340372651815414,1.0665442943572998,285.0000305175781,284.95001220703125,302.0201416015625,293.5058898925781,299.3262023925781,297.2462158203125,284.9992370605469,1.0,0.6131942272186279,0.6431712508201599,0.6431712508201599,1.0,1.0,-3.283655166625977,1.4289275407791138,1.8547276258468628,0.6873286962509155,0.9442278742790222,0.9442278742790222,0.0,163.95643615722656,167.0,64046.046875,0.0,2933.224609375,1.0,278.8419494628906,282.9945983886719,296.4808654785156,300.5577087402344,293.1499938964844,293.1499938964844,278.54998779296875,33606.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302138090133668,1.0,0.0,0.0,3.6872572898864746,3.6872811317443848,9.07194021237956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.27734375,0.0,1556.921875,1895.4371337890625,0.0,3683.1005859375,0.9119667410850524,1.0,0.0,3.0,1.0,0.0
17924340,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.7236719131469727,0.5650849938392639,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9277436137199402,0.4976488947868347,0.4722757935523987,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8543477654457092,0.3913715779781341,0.2755230963230133,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8452319502830505,0.3784600496292114,0.3608110249042511,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7251136302947998,0.2340676188468933,1.067425012588501,284.87945556640625,284.95001220703125,302.0347595214844,293.50604248046875,299.3298645019531,297.2445983886719,284.8786926269531,1.0,0.6150312423706055,0.6415015459060669,0.6415015459060669,1.0,1.0,-3.2916243076324463,1.4311929941177368,1.8604313135147093,0.687860369682312,0.8601915836334229,0.8601915836334229,0.0,165.43699645996094,167.0,64969.6640625,0.0,2958.530517578125,1.0,278.5977478027344,282.85595703125,296.5328674316406,300.7781677246094,293.1499938964844,293.1499938964844,278.54998779296875,37855.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357386827468872,1.0,0.0,0.0,3.6498019695281982,3.6498262882232666,8.888570164344856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.13671875,0.0,1546.8333740234375,1895.4371337890625,0.0,3733.627197265625,0.904473066329956,1.0,0.0,3.0,1.0,0.0
17924400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.7225015759468079,0.5687359571456909,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9262952208518982,0.4988377392292022,0.4734254777431488,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.852645993232727,0.3914430439472198,0.2756057679653168,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8437178134918213,0.3787168264389038,0.3611006438732147,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7236684560775757,0.2340044826269149,1.067438006401062,284.9121398925781,284.95001220703125,302.04998779296875,293.5068054199219,299.33270263671875,297.2411804199219,284.91357421875,1.0,0.6166695952415466,0.6398317813873291,0.6398317813873291,1.0,1.0,-3.2978618144989014,1.4326419830322266,1.8652199506759644,0.687924861907959,0.8636981844902039,0.8636981844902039,0.0,166.93435668945312,170.0,64861.35546875,0.0,2980.3251953125,1.0,278.557861328125,282.8831787109375,296.5240783691406,300.7211303710937,293.1499938964844,293.1499938964844,278.8500061035156,38245.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372443556785583,1.0,0.0,0.0,3.5831234455108643,3.5831472873687744,8.566764790884918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.455078125,0.0,1476.5234375,1895.4371337890625,0.0,3747.358642578125,0.8923665881156921,1.0,0.0,3.0,1.0,0.0
17924460,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.7216081619262695,0.5722817182540894,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.925061821937561,0.5004212856292725,0.4747506380081177,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8511289358139038,0.3918816745281219,0.2758017778396606,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8423608541488647,0.3792736232280731,0.3615117967128753,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7223251461982727,0.2341164946556091,1.0677088499069214,285.02685546875,284.95001220703125,302.0657653808594,293.5084228515625,299.3380432128906,297.2415466308594,285.0281066894531,1.0,0.6184281706809998,0.6382280588150024,0.6382280588150024,1.0,1.0,-3.3047711849212646,1.4344383478164673,1.8703328371047967,0.6881181597709656,0.9473474025726318,0.9473474025726318,0.0,168.42970275878906,170.0,64242.1953125,0.0,3003.638916015625,1.0,278.79998779296875,283.00933837890625,296.4795837402344,300.5261535644531,293.1499938964844,293.1499938964844,278.8500061035156,33635.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318099617958068,1.0,0.0,0.0,3.642829418182373,3.642853021621704,8.854640896061028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.3515625,0.0,1507.552001953125,1895.4371337890625,0.0,3697.72021484375,0.9034830331802368,1.0,0.0,3.0,1.0,0.0
17924520,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7206242084503174,0.5756067633628845,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9242061376571656,0.5021051168441772,0.4763753414154053,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8499462604522705,0.3924298584461212,0.2762107849121094,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8412964344024658,0.3799239695072174,0.3621611595153808,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7212225794792175,0.2342957407236099,1.0686852931976318,285.01531982421875,284.95001220703125,302.0819091796875,293.5110778808594,299.34423828125,297.2431945800781,285.0140686035156,1.0,0.6203554272651672,0.636624276638031,0.636624276638031,1.0,1.0,-3.313169479370117,1.436893105506897,1.8762762546539309,0.6886681914329529,0.964004397392273,0.964004397392273,0.0,169.9241943359375,173.0,64548.98828125,0.0,3030.26611328125,1.0,278.84210205078125,282.9970397949219,296.494140625,300.59735107421875,293.1499938964844,293.1499938964844,278.54998779296875,32960.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304617047309875,1.0,0.0,0.0,3.714955568313599,3.714979648590088,9.208746973854432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.3076171875,0.0,1583.498046875,1895.4371337890625,0.0,3685.37255859375,0.9177338480949402,1.0,0.0,3.0,1.0,0.0
17924580,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.7186419367790222,0.5790219902992249,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9231759905815125,0.5033552646636963,0.4778299629688263,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8486261963844299,0.3925766944885254,0.2765098512172699,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8401140570640564,0.380241721868515,0.3626894056797027,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7200135588645935,0.2342565506696701,1.0693095922470093,284.8854064941406,284.95001220703125,302.0984802246094,293.5147399902344,299.348388671875,297.2411193847656,284.8834533691406,1.0,0.6221392750740051,0.6350204944610596,0.6350204944610596,1.0,1.0,-3.320775985717773,1.4389492273330688,1.8818267583847048,0.6890662908554077,0.8774752616882324,0.8774752616882324,0.0,171.4265899658203,173.0,65607.0859375,0.0,3055.329345703125,1.0,278.5969543457031,282.8480834960937,296.548828125,300.8302001953125,293.1499938964844,293.1499938964844,278.54998779296875,36985.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366824626922609,1.0,0.0,0.0,3.6937763690948486,3.693801164627075,9.104047649088898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.751953125,0.0,1589.8807373046875,1895.4371337890625,0.0,3742.236083984375,0.913780152797699,1.0,0.0,3.0,1.0,0.0
17924640,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.7161989808082581,0.5826816558837891,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9217370748519896,0.5044663548469543,0.4789226651191711,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8469575047492981,0.3925774097442627,0.2765536904335022,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8386234045028687,0.3804297149181366,0.362927496433258,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7185015678405762,0.2340966016054153,1.0689537525177002,284.90997314453125,284.95001220703125,302.1153869628906,293.5194091796875,299.3520202636719,297.2379455566406,284.9114685058594,1.0,0.6236873865127563,0.6334167122840881,0.6334167122840881,1.0,1.0,-3.326403856277466,1.440078854560852,1.886325001716613,0.6889472603797913,0.8755971789360046,0.8755971789360046,0.0,172.9329376220703,161.0,65513.2734375,0.0,3076.186279296875,1.0,278.5575561523437,282.8689270019531,296.5423583984375,300.7794189453125,293.1499938964844,293.1499938964844,278.8500061035156,37939.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386932849884032,1.0,0.0,0.0,3.630701065063477,3.630725383758545,8.795778967396473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.2939453125,0.0,1526.2391357421875,1895.4371337890625,0.0,3760.55615234375,0.9026127457618712,1.0,0.0,3.0,1.0,0.0
17924700,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.7157450318336487,0.5679140686988831,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.931736707687378,0.505908191204071,0.4799039661884308,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8539437055587769,0.3928832411766052,0.2764999866485595,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8455163240432739,0.3808520436286926,0.3630003333091736,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7240023612976074,0.2340489625930786,1.067478060722351,285.010498046875,284.95001220703125,302.1326599121094,293.5249938964844,299.3570861816406,297.2388610839844,285.0105895996094,1.0,0.6171965003013611,0.6318129301071167,0.6318129301071167,1.0,1.0,-3.308128833770752,1.4301562309265137,1.8779726028442385,0.6837446689605713,0.9471771121025084,0.9471771121025084,0.0,167.13365173339844,161.0,64524.8515625,0.0,3003.55810546875,1.0,278.801025390625,282.9873352050781,296.4984741210937,300.5751647949219,293.1499938964844,293.1499938964844,278.8500061035156,34061.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933346152305603,1.0,0.0,0.0,3.679648160934448,3.6796720027923584,9.03453610590077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.177734375,0.0,1551.781982421875,1895.4371337890625,0.0,3711.773681640625,0.9117864370346068,1.0,0.0,3.0,1.0,0.0
17924760,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7177329063415527,0.5523478984832764,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9426995515823364,0.5074552297592163,0.4811538159847259,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.861904501914978,0.3933079838752746,0.2766390442848205,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8533222675323486,0.381377249956131,0.363282561302185,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7300782203674316,0.2341226637363433,1.066685438156128,284.9850769042969,284.95001220703125,302.1502380371094,293.5314636230469,299.3630065917969,297.240966796875,284.982666015625,1.0,0.6115906834602356,0.6301738619804382,0.6301738619804382,1.0,1.0,-3.290466070175171,1.420570731163025,1.869895339012146,0.6780667901039124,0.9468121528625488,0.9468121528625488,0.0,161.1947479248047,164.0,64367.13671875,0.0,2932.24462890625,1.0,278.8423767089844,282.9698486328125,296.5102233886719,300.61981201171875,293.1499938964844,293.1499938964844,278.54998779296875,33947.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312521815299988,1.0,0.0,0.0,3.729647874832153,3.7296721935272217,9.281729944632388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.1484375,0.0,1607.908935546875,1895.4371337890625,0.0,3692.613525390625,0.9215198159217834,1.0,0.0,3.0,1.0,0.0
17924820,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.7191566824913025,0.5555841326713562,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9416265487670898,0.5086837410926819,0.4825249016284942,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8604952096939087,0.3934415578842163,0.2768846452236175,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8520531058311462,0.3816789090633392,0.3637369871139526,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.728861927986145,0.234125331044197,1.0671454668045044,284.8667297363281,284.95001220703125,302.1681823730469,293.538818359375,299.3682556152344,297.2399597167969,284.86676025390625,1.0,0.6141636371612549,0.628534734249115,0.628534734249115,1.0,1.0,-3.29734468460083,1.4222906827926636,1.875054121017456,0.6775432229042053,0.858668327331543,0.858668327331543,0.0,162.51541137695312,164.0,65154.36328125,0.0,2954.410888671875,1.0,278.5970458984375,282.8375244140625,296.5621032714844,300.823486328125,293.1499938964844,293.1499938964844,278.54998779296875,38573.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360435009002686,1.0,0.0,0.0,3.674195289611816,3.674220085144043,9.007779908642988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9673.892578125,0.0,1579.63427734375,1895.4371337890625,0.0,3736.408447265625,0.9104276299476624,1.0,0.0,3.0,1.0,0.0
17924880,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.7191787362098694,0.5591825246810913,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.940138339996338,0.5098671913146973,0.4836410880088806,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8587313294410706,0.3935073316097259,0.2769462168216705,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8504704236984253,0.3819213211536407,0.3639919459819793,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7274068593978882,0.2340747565031051,1.0671197175979614,284.9057312011719,284.95001220703125,302.1864013671875,293.5469970703125,299.3728942871094,297.2378845214844,284.907470703125,1.0,0.6157603859901428,0.6268956065177917,0.6268956065177917,1.0,1.0,-3.303363800048828,1.4234930276870728,1.879870772361756,0.6773819923400879,0.8634124994277954,0.8634124994277954,0.0,163.96412658691406,167.0,65008.39453125,0.0,2975.48828125,1.0,278.55767822265625,282.8704833984375,296.557373046875,300.7626037597656,293.1499938964844,293.1499938964844,278.8500061035156,38680.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366508722305298,1.0,0.0,0.0,3.601158380508423,3.601182222366333,8.653219083498698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.1630859375,0.0,1499.29248046875,1895.4371337890625,0.0,3741.9482421875,0.8967527151107788,1.0,0.0,3.0,1.0,0.0
17924940,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9990000128746032,0.7190622687339783,0.562720775604248,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9388583302497864,0.5114741325378418,0.4849734306335449,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8571569323539734,0.3939576148986816,0.2771436870098114,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8490490913391113,0.3824813365936279,0.3643969595432281,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7260650992393494,0.2342124432325363,1.0674724578857422,285.0246276855469,284.95001220703125,302.20489501953125,293.5559997558594,299.379638671875,297.23931884765625,285.0260925292969,1.0,0.617529034614563,0.6252565383911133,0.6252565383911133,1.0,1.0,-3.3103652000427246,1.4251254796981812,1.885239601135254,0.6773743629455566,0.9484817981719972,0.9484817981719972,0.0,165.44033813476562,167.0,64375.58984375,0.0,2998.916748046875,1.0,278.80035400390625,283.0005798339844,296.52020263671875,300.5716857910156,293.1499938964844,293.1499938964844,278.8500061035156,33859.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305019974708556,1.0,0.0,0.0,3.658043622970581,3.658067226409912,8.92875732461107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.58984375,0.0,1526.0867919921875,1895.4371337890625,0.0,3685.74169921875,0.9070997834205629,1.0,0.0,3.0,1.0,0.0
17925000,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.7185848355293274,0.5660540461540222,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9379536509513856,0.5131878852844238,0.486623466014862,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8559252619743347,0.3945212662220001,0.2775620222091675,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8479295372962952,0.3831402659416199,0.3650517463684082,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7249695658683777,0.2344209998846054,1.068570256233215,285.0157165527344,284.95001220703125,302.22369384765625,293.56573486328125,299.38702392578125,297.24169921875,285.0146484375,1.0,0.6194848418235779,0.62361741065979,0.62361741065979,1.0,1.0,-3.31896710395813,1.4274550676345823,1.891512155532837,0.6777399778366089,0.9665963649749756,0.9665963649749756,0.0,166.92735290527344,170.0,64688.90234375,0.0,3025.970947265625,1.0,278.8421936035156,282.9906616210937,296.54315185546875,300.6509704589844,293.1499938964844,293.1499938964844,278.54998779296875,33083.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286519289016724,1.0,0.0,0.0,3.728588342666626,3.7286124229431152,9.27645714909886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.7646484375,0.0,1600.07763671875,1895.4371337890625,0.0,3668.77880859375,0.9209166169166564,1.0,0.0,3.0,1.0,0.0
17925060,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9990000128746032,0.7169430255889893,0.5694900751113892,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.936863660812378,0.5144572854042053,0.4881013035774231,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.854547381401062,0.3946791589260101,0.2778702974319458,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8466851711273193,0.3834632933139801,0.3655864894390106,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7237668633460999,0.2344095855951309,1.0693210363388062,284.88677978515625,284.95001220703125,302.24273681640625,293.576171875,299.3921813964844,297.2400817871094,284.88482666015625,1.0,0.6213003993034363,0.6220285296440125,0.6220285296440125,1.0,1.0,-3.3267979621887207,1.4294410943984983,1.8973568677902224,0.678004801273346,0.8810782432556152,0.8810782432556152,0.0,168.42694091796875,170.0,65777.515625,0.0,3051.53515625,1.0,278.5966491699219,282.84228515625,296.6061096191406,300.89373779296875,293.1499938964844,293.1499938964844,278.54998779296875,36974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345347285270692,1.0,0.0,0.0,3.708241701126098,3.708266496658325,9.175491868518292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.4619140625,0.0,1606.3419189453125,1895.4371337890625,0.0,3722.63525390625,0.917060911655426,1.0,0.0,3.0,1.0,0.0
17925120,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.7147141098976135,0.5731840133666992,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9353435039520264,0.5155780911445618,0.4892057776451111,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8528022766113281,0.3946822583675384,0.2779183685779571,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8451167345046997,0.3836499452590942,0.365825742483139,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7222583889961243,0.2342718243598938,1.0690757036209106,284.9111328125,284.95001220703125,302.2619934082031,293.5873413085937,299.3966369628906,297.2371520996094,284.91265869140625,1.0,0.6228760480880737,0.6204396486282349,0.6204396486282349,1.0,1.0,-3.332620859146118,1.430494785308838,1.9021259546279907,0.6777523159980774,0.8794167041778564,0.8794167041778564,0.0,169.93235778808594,173.0,65712.2578125,0.0,3072.841552734375,1.0,278.55743408203125,282.8629150390625,296.607421875,300.8528137207031,293.1499938964844,293.1499938964844,278.8500061035156,37897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363263249397278,1.0,0.0,0.0,3.646650075912476,3.646674394607544,8.873224714989192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.880859375,0.0,1543.632080078125,1895.4371337890625,0.0,3738.988525390625,0.9061395525932312,1.0,0.0,3.0,1.0,0.0
17925180,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.7129868865013123,0.5767750144004822,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.934023916721344,0.5171237587928772,0.4904790818691253,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8512336015701294,0.3950730860233307,0.2780730426311493,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8436979651451111,0.3841531276702881,0.3661776483058929,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7208322882652283,0.2343094497919082,1.0690102577209473,285.02960205078125,284.95001220703125,302.281494140625,293.59912109375,299.4034118652344,297.2381286621094,285.03131103515625,1.0,0.6245594620704651,0.6188507676124573,0.6188507676124573,1.0,1.0,-3.338996648788452,1.431784749031067,1.9072120189666748,0.6775346398353577,0.9658071994781494,0.9658071994781494,0.0,171.43089294433594,173.0,65071.1640625,0.0,3095.401123046875,1.0,278.8014831542969,282.9937438964844,296.5716857910156,300.6664428710937,293.1499938964844,293.1499938964844,278.8500061035156,33626.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93095463514328,1.0,0.0,0.0,3.7042222023010254,3.7042465209960938,9.155612019640104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.080078125,0.0,1576.3087158203125,1895.4371337890625,0.0,3689.88818359375,0.9171745777130128,1.0,0.0,3.0,1.0,0.0
17925240,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.7113348841667175,0.5801244974136353,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9331103563308716,0.518798291683197,0.4920845031738281,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.850026547908783,0.3956021070480346,0.278460294008255,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8425960540771484,0.3847730159759521,0.3667893707752228,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7196617722511292,0.2344279140233993,1.0696896314620972,285.0212097167969,284.95001220703125,302.3012084960937,293.61151123046875,299.4111022949219,297.2405700683594,285.0199890136719,1.0,0.6264263391494751,0.6172619462013245,0.6172619462013245,1.0,1.0,-3.3469724655151367,1.4337698221206665,1.9132026433944704,0.6776809692382812,0.9861933588981628,0.9861933588981628,0.0,172.92617797851562,161.0,65398.4140625,0.0,3121.560791015625,1.0,278.8425598144531,282.9840087890625,296.5946960449219,300.7476806640625,293.1499938964844,293.1499938964844,278.54998779296875,32927.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92955219745636,1.0,0.0,0.0,3.776087284088135,3.7761118412017822,9.514309908809082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.521484375,0.0,1654.24169921875,1895.4371337890625,0.0,3677.0361328125,0.93151593208313,1.0,0.0,3.0,1.0,0.0
17925300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9990000128746032,0.7101580500602722,0.5651780962944031,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9433622360229492,0.5199320316314697,0.4932439923286438,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8573437929153442,0.3956412076950073,0.2785392105579376,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8498097062110901,0.3849726021289825,0.3670083880424499,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7253508567810059,0.2342602014541626,1.0687286853790283,284.8697814941406,284.95001220703125,302.32110595703125,293.62451171875,299.415771484375,297.2396240234375,284.86572265625,1.0,0.6200097799301147,0.6156730651855469,0.6156730651855469,1.0,1.0,-3.329659938812256,1.4241605997085571,1.9054994583129885,0.6726455092430115,0.8845176100730896,0.8845176100730896,0.0,167.13055419921875,161.0,66205.2734375,0.0,3050.410400390625,1.0,278.5956115722656,282.8180847167969,296.6568603515625,300.98455810546875,293.1499938964844,293.1499938964844,278.54998779296875,37108.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355323910713196,1.0,0.0,0.0,3.754621744155884,3.754647016525269,9.406447816218132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.9228515625,0.0,1661.2442626953125,1895.4371337890625,0.0,3731.744873046875,0.927257478237152,1.0,0.0,3.0,1.0,0.0
17925360,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.7108917236328125,0.5499436259269714,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9534843564033508,0.5208934545516968,0.4939598143100738,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8648831844329834,0.395508199930191,0.2783143818378448,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8572844862937927,0.3850231468677521,0.3668766915798187,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7310622930526733,0.2340107262134552,1.0666956901550293,284.8824462890625,284.95001220703125,302.3411560058594,293.6380310058594,299.41900634765625,297.23614501953125,284.883544921875,1.0,0.6140506863594055,0.6140599846839905,0.6140599846839905,1.0,1.0,-3.3093295097351074,1.413256049156189,1.896073341369629,0.6662188768386841,0.8667234182357788,0.8667234182357788,0.0,161.2028350830078,179.0,65595.640625,0.0,2972.7607421875,1.0,278.5571594238281,282.83843994140625,296.65380859375,300.9114990234375,293.1499938964844,293.1499938964844,278.8500061035156,39184.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365844130516052,1.0,0.0,0.0,3.660143136978149,3.660167932510376,8.939010172070994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.359375,0.0,1568.3780517578125,1895.4371337890625,0.0,3741.342529296875,0.90984308719635,1.0,0.0,3.0,1.0,0.0
