time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.711086630821228,0.5720821619033813,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9405978322029114,0.5225234627723694,0.4954311847686767,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.854040265083313,0.395985335111618,0.2786262929439544,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8468242883682251,0.385606586933136,0.367439329624176,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7224279642105103,0.2341772019863128,1.0678235292434692,285.0278625488281,284.95001220703125,302.36138916015625,293.65203857421875,299.4266967773437,297.2364501953125,285.0311889648437,1.0,0.6247538328170776,0.6124469041824341,0.6124469041824341,1.0,1.0,-3.340003490447998,1.4256398677825928,1.9143636226654053,0.6701499819755554,0.965311884880066,0.965311884880066,0.0,169.8165740966797,179.0,65156.87890625,0.0,3088.513427734375,1.0,278.801513671875,282.9921875,296.615234375,300.708251953125,293.1499938964844,293.1499938964844,278.8500061035156,34008.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299484491348268,1.0,0.0,0.0,3.7092630863189697,3.709287405014038,9.180546953757584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.05859375,0.0,1584.9619140625,1895.4371337890625,0.0,3680.668701171875,0.9189698696136476,1.0,0.0,3.0,1.0,0.0
17925480,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.7080247402191162,0.5935739278793335,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9286953210830688,0.5243455171585083,0.4973926842212677,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8445990085601807,0.3966445326805115,0.2792712748050689,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8376821279525757,0.3863461911678314,0.36839160323143,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7145017981529236,0.2344257980585098,1.0702648162841797,285.04022216796875,284.95001220703125,302.3817443847656,293.6665344238281,299.43572998046875,297.2394714355469,285.04071044921875,1.0,0.6338909864425659,0.6108338832855225,0.6108338832855225,1.0,1.0,-3.373063802719116,1.4388294219970703,1.934234380722046,0.6758608222007751,1.0,1.0,0.0,178.6958770751953,182.0,65852.4765625,0.0,3213.0576171875,1.0,278.84259033203125,282.99468994140625,296.6447448730469,300.810302734375,293.1499938964844,293.1499938964844,278.54998779296875,32678.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282214045524596,1.0,0.0,0.0,3.791070461273194,3.791095495223999,9.589964520273495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.7939453125,0.0,1670.0406494140625,1895.4371337890625,0.0,3664.82763671875,0.9349050521850586,1.0,0.0,3.0,1.0,0.0
17925540,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.703211784362793,0.5971387028694153,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9276504516601562,0.5256249904632568,0.4989365041255951,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.843330979347229,0.3968124687671661,0.2796227633953094,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8365225195884705,0.386662483215332,0.3689691424369812,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7132368683815002,0.2343199402093887,1.0709220170974731,284.9037170410156,284.95001220703125,302.4022521972656,293.6814270019531,299.4423828125,297.2402648925781,284.8997802734375,1.0,0.634882390499115,0.6092208027839661,0.6092208027839661,1.0,1.0,-3.3811795711517334,1.440603733062744,1.9405758380889893,0.6765221953392029,0.9194146990776062,0.9194146990776062,0.0,180.3538055419922,182.0,67191.59375,0.0,3240.91748046875,1.0,278.59503173828125,282.8326416015625,296.71612548828125,301.0838928222656,293.1499938964844,293.1499938964844,278.54998779296875,35654.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934788942337036,1.0,0.0,0.0,3.798664569854736,3.798689842224121,9.628422503737966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.939453125,0.0,1702.2491455078125,1895.4371337890625,0.0,3724.95751953125,0.936778962612152,1.0,0.0,3.0,1.0,0.0
17925600,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.6986157298088074,0.6008848547935486,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9261600971221924,0.526645839214325,0.4999995827674866,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8416870832443237,0.396735817193985,0.2796485424041748,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8350290060043335,0.3867638111114502,0.3691679835319519,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7115591764450073,0.2340039312839508,1.0700803995132446,284.90948486328125,284.95001220703125,302.4228515625,293.6967468261719,299.44598388671875,297.2357177734375,284.9107971191406,1.0,0.6363483667373657,0.6076077818870544,0.6076077818870544,1.0,1.0,-3.38622522354126,1.441062092781067,1.9451631307601929,0.6758571267127991,0.9070270657539368,0.9070270657539368,0.0,181.9085693359375,185.0,67161.1015625,0.0,3261.367431640625,1.0,278.55682373046875,282.8372802734375,296.7233581542969,301.0589294433594,293.1499938964844,293.1499938964844,278.25,37281.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937355637550354,1.0,0.0,0.0,3.7490196228027344,3.749044895172119,9.378399568049644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.6044921875,0.0,1655.998779296875,1895.4371337890625,0.0,3748.373046875,0.928350567817688,1.0,0.0,3.0,1.0,0.0
17925660,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9990000128746032,0.6942566633224487,0.6046035289764404,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9246701002120972,0.5275956988334656,0.5010186433792114,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8400430083274841,0.3965972065925598,0.2796412706375122,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.8335289359092712,0.3868014812469482,0.3693180978298187,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.7097801566123962,0.2336038798093795,1.068822741508484,284.8320007324219,284.95001220703125,302.44354248046875,293.71240234375,299.4490966796875,297.23101806640625,284.8364562988281,1.0,0.6377153992652893,0.605773389339447,0.605773389339447,1.0,1.0,-3.3905844688415527,1.440949559211731,1.9496349096298216,0.6747706532478333,0.8271561861038208,0.8271561861038208,0.0,183.43130493164065,185.0,67640.21875,0.0,3280.124267578125,1.0,278.2994689941406,282.7442626953125,296.7527770996094,301.2032775878906,293.1499938964844,293.1499938964844,278.25,41972.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422528743743896,1.0,0.0,0.0,3.632102727890015,3.63212776184082,8.802571755950339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.517578125,0.0,1557.8182373046875,1895.4371337890625,0.0,3792.909912109375,0.9035822153091432,1.0,0.0,3.0,1.0,0.0
17925720,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6904184222221375,0.6083249449729919,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9231652617454528,0.5287287831306458,0.5019968152046204,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8383908271789551,0.3966236114501953,0.2796069681644439,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8320139646530151,0.386966347694397,0.3694270551204681,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7079066038131714,0.2332517951726913,1.0672670602798462,284.89483642578125,284.95001220703125,302.4642944335937,293.7283630371094,299.4531555175781,297.2280578613281,284.89666748046875,1.0,0.6390380263328552,0.6039389371871948,0.6039389371871948,1.0,1.0,-3.394453525543213,1.4405730962753296,1.9538804292678835,0.6735026836395264,0.8424094319343567,0.8424094319343567,0.0,184.9401397705078,188.0,67441.953125,0.0,3297.72705078125,1.0,278.2582702636719,282.7958984375,296.739013671875,301.111083984375,293.1499938964844,293.1499938964844,278.54998779296875,40006.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941888689994812,1.0,0.0,0.0,3.550283670425415,3.550307512283325,8.410453347096336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5869140625,0.0,1454.1898193359375,1895.4371337890625,0.0,3789.60400390625,0.8866447806358337,1.0,0.0,3.0,1.0,0.0
17925780,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,0.6874561309814453,0.6118158102035522,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9220415949821472,0.530307948589325,0.5032970905303955,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8370621204376221,0.3970682919025421,0.2797931432723999,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8307796716690063,0.3874770998954773,0.3697777688503265,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7062770128250122,0.2331243306398391,1.0663710832595823,285.01422119140625,284.95001220703125,302.4851379394531,293.74462890625,299.45965576171875,297.2292785644531,285.01483154296875,1.0,0.6405642032623291,0.6021045446395874,0.6021045446395874,1.0,1.0,-3.3997788429260254,1.440820336341858,1.958958387374878,0.6725194454193115,0.9248751997947692,0.9248751997947692,0.0,186.4377593994141,188.0,66804.8984375,0.0,3318.652587890625,1.0,278.4990539550781,282.9263916015625,296.7057800292969,300.91412353515625,293.1499938964844,293.1499938964844,278.54998779296875,34391.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352148771286012,1.0,0.0,0.0,3.6025102138519287,3.6025333404541016,8.659717423142865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.138671875,0.0,1469.091796875,1895.4371337890625,0.0,3728.84619140625,0.8951806426048279,1.0,0.0,3.0,1.0,0.0
17925840,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6846470236778259,0.6147400140762329,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9212666153907776,0.5319600701332092,0.5049083828926086,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8360406160354614,0.3976063728332519,0.2802028656005859,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.829816460609436,0.388069599866867,0.3703814446926117,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7049369812011719,0.2330852001905441,1.0663375854492188,285.0040588378906,284.95001220703125,302.5060119628906,293.7611389160156,299.4666748046875,297.2315368652344,285.003173828125,1.0,0.6422016620635986,0.60027015209198,0.60027015209198,1.0,1.0,-3.406414747238159,1.4416056871414185,1.9648089408874512,0.6718994975090027,0.938014805316925,0.938014805316925,0.0,187.93527221679688,191.0,67066.078125,0.0,3342.657470703125,1.0,278.541748046875,282.9176330566406,296.7344970703125,300.9956970214844,293.1499938964844,293.1499938964844,278.25,33602.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329097270965576,1.0,0.0,0.0,3.664261817932129,3.664285659790039,8.959139563557983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.7060546875,0.0,1531.0828857421875,1895.4371337890625,0.0,3707.782958984375,0.9068197011947632,1.0,0.0,3.0,1.0,0.0
17925900,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9982923269271852,0.6812678575515747,0.6144870519638062,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9200440645217896,0.5331542491912842,0.5063320994377136,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8346875309944153,0.3977377116680145,0.2805005609989166,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8285422921180725,0.3883237242698669,0.3708627820014953,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7033237814903259,0.2328442633152008,1.066070318222046,284.8837890625,284.95001220703125,302.5268859863281,293.77783203125,299.4711303710937,297.2298583984375,284.8832092285156,1.0,0.6431518197059631,0.5984357595443726,0.5984357595443726,1.0,1.0,-3.408458709716797,1.4402737617492676,1.9681850671768188,0.670409619808197,0.8552979826927185,0.8552979826927185,0.0,189.453857421875,191.0,67938.4453125,0.0,3356.213623046875,1.0,278.2982788085937,282.7808837890625,296.80078125,301.23492431640625,293.1499938964844,293.1499938964844,278.25,37927.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379512071609496,1.0,0.0,0.0,3.62505316734314,3.625077247619629,8.768434440753481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.501953125,0.0,1519.9156494140625,1895.4371337890625,0.0,3753.79931640625,0.899008572101593,1.0,0.0,3.0,1.0,0.0
17925960,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9954252243041992,0.6783684492111206,0.6116757392883301,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9182284474372864,0.5342294573783875,0.5073972940444946,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8328585624694824,0.3977397382259369,0.2805528342723846,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8268268704414368,0.3884651064872741,0.371066153049469,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7012712359428406,0.2325154393911361,1.064955472946167,284.9122009277344,284.95001220703125,302.5478210449219,293.7947082519531,299.4750671386719,297.2270202636719,284.9130859375,1.0,0.6435415744781494,0.5967676043510437,0.5967676043510437,1.0,1.0,-3.405325174331665,1.436815857887268,1.968509197235108,0.6677595376968384,0.8570441603660583,0.8570441603660583,0.0,190.97262573242188,194.0,67710.0234375,0.0,3357.809814453125,1.0,278.258056640625,282.8056640625,296.8064270019531,301.1871643066406,293.1499938964844,293.1499938964844,278.54998779296875,38329.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388078451156616,1.0,0.0,0.0,3.5579850673675537,3.5580086708068848,8.44698149649048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.5146484375,0.0,1450.176513671875,1895.4371337890625,0.0,3761.599365234375,0.8867617845535278,1.0,0.0,3.0,1.0,0.0
17926020,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.99290132522583,0.6766055822372437,0.609648585319519,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9167187809944152,0.5357110500335693,0.5086351633071899,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8312606811523438,0.3980957865715027,0.2807077765464782,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8253206014633179,0.3889050781726837,0.3713832497596741,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6994224190711975,0.2323959916830063,1.0641790628433228,285.0189819335937,284.95001220703125,302.5687255859375,293.81170654296875,299.48126220703125,297.2280578613281,285.0193176269531,1.0,0.6442210078239441,0.5950994491577148,0.5950994491577148,1.0,1.0,-3.4040017127990723,1.4341784715652466,1.9698232412338257,0.6653786897659302,0.9343987107276917,0.9343987107276917,0.0,192.4712677001953,194.0,67005.296875,0.0,3363.479736328125,1.0,278.4992980957031,282.92694091796875,296.77783203125,301.00018310546875,293.1499938964844,293.1499938964844,278.54998779296875,33824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328888654708862,1.0,0.0,0.0,3.61324143409729,3.613264560699463,8.711385817150585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.7177734375,0.0,1476.5458984375,1895.4371337890625,0.0,3707.591796875,0.896934449672699,1.0,0.0,3.0,1.0,0.0
17926080,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9907712936401368,0.675067126750946,0.6083296537399292,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9156487584114076,0.537284255027771,0.5101735591888428,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8300161957740784,0.3985397815704345,0.2810606360435486,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8241407871246338,0.3894312977790832,0.3719317317008972,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6979371309280396,0.2323845475912094,1.0642685890197754,285.0026550292969,284.95001220703125,302.589599609375,293.82879638671875,299.4881286621094,297.230224609375,285.00128173828125,1.0,0.6452124714851379,0.593431293964386,0.593431293964386,1.0,1.0,-3.4054553508758545,1.4327532052993774,1.9727020263671875,0.6636201739311218,0.944098711013794,0.944098711013794,0.0,193.9636993408203,197.0,67220.0625,0.0,3375.538330078125,1.0,278.5418395996094,282.9136657714844,296.80596923828125,301.0803527832031,293.1499938964844,293.1499938964844,278.25,33359.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309184551239014,1.0,0.0,0.0,3.676548957824707,3.676572799682617,9.019324238579428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.15625,0.0,1543.005126953125,1895.4371337890625,0.0,3689.556884765625,0.9093188643455504,1.0,0.0,3.0,1.0,0.0
17926140,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.988430380821228,0.6727809309959412,0.606738805770874,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9144143462181092,0.5384211540222168,0.511535108089447,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8286342024803162,0.3985930383205414,0.2812989950180053,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8228425979614258,0.3896346390247345,0.3723596334457397,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6963797807693481,0.2321942746639251,1.064186930656433,284.8788146972656,284.95001220703125,302.6104431152344,293.845947265625,299.4925842285156,297.228515625,284.878173828125,1.0,0.6460151672363281,0.5917631387710571,0.5917631387710571,1.0,1.0,-3.405889749526977,1.4308359622955322,1.975053787231445,0.6617046594619751,0.8578119277954102,0.8578119277954102,0.0,195.4668426513672,197.0,68076.7421875,0.0,3385.2939453125,1.0,278.2980041503906,282.7746276855469,296.8707275390625,301.3161315917969,293.1499938964844,293.1499938964844,278.25,37848.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360408782958984,1.0,0.0,0.0,3.6373214721679688,3.637345790863037,8.827885267237434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.708984375,0.0,1532.8890380859375,1895.4371337890625,0.0,3736.384521484375,0.901645839214325,1.0,0.0,3.0,1.0,0.0
17926200,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9856861233711244,0.6704859137535095,0.604656457901001,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9128146171569824,0.5394730567932129,0.5125598311424255,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8269365429878235,0.3985525369644165,0.2813079953193664,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8212540745735168,0.3897503912448883,0.3725250661373138,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.694538414478302,0.2319296002388,1.0633258819580078,284.9087829589844,284.95001220703125,302.6312561035156,293.8631286621094,299.496337890625,297.2257995605469,284.9097900390625,1.0,0.6465380787849426,0.5900949835777283,0.5900949835777283,1.0,1.0,-3.40379285812378,1.427779197692871,1.976013660430908,0.6591454148292542,0.8591206669807434,0.8591206669807434,0.0,196.9741058349609,200.0,67855.390625,0.0,3389.199951171875,1.0,278.2579650878906,282.8009338378906,296.8754577636719,301.26641845703125,293.1499938964844,293.1499938964844,278.54998779296875,38336.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368897080421448,1.0,0.0,0.0,3.5690879821777344,3.569111585617065,8.499782211401907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3515625,0.0,1462.0921630859375,1895.4371337890625,0.0,3744.126220703125,0.8892290592193604,1.0,0.0,3.0,1.0,0.0
17926260,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.983174204826355,0.6690064668655396,0.6030115485191345,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.911493480205536,0.5409564971923828,0.5137864351272583,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8254523873329163,0.3988899290561676,0.2814408540725708,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8198537826538086,0.3901814818382263,0.3728246986865997,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6928761005401611,0.2318683564662933,1.0628182888031006,285.017578125,284.95001220703125,302.6519775390625,293.8802795410156,299.502685546875,297.2270202636719,285.01806640625,1.0,0.6473022699356079,0.588584840297699,0.588584840297699,1.0,1.0,-3.4031922817230225,1.4255706071853638,1.9776215553283687,0.6569921374320984,0.9370279312133788,0.9370279312133788,0.0,198.4696807861328,200.0,67155.703125,0.0,3396.5146484375,1.0,278.49957275390625,282.9239807128906,296.8467712402344,301.07916259765625,293.1499938964844,293.1499938964844,278.54998779296875,33846.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309898614883424,1.0,0.0,0.0,3.623810052871704,3.623833417892456,8.762420975472196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.484375,0.0,1488.23046875,1895.4371337890625,0.0,3690.2109375,0.8993158936500549,1.0,0.0,3.0,1.0,0.0
17926320,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9810088276863098,0.6676175594329834,0.6018800139427185,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.910581648349762,0.5425414443016052,0.5153310894966125,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8243063688278198,0.3993284702301025,0.2817850410938263,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.818764328956604,0.3907075226306915,0.3733684122562408,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.691548228263855,0.2319049835205078,1.0631420612335205,285.00244140625,284.95001220703125,302.672607421875,293.8973693847656,299.5097045898437,297.2294006347656,285.0011291503906,1.0,0.6483511924743652,0.5870746970176697,0.5870746970176697,1.0,1.0,-3.405144453048706,1.4244810342788696,1.9806634187698364,0.6554466485977173,0.9472920298576356,0.9472920298576356,0.0,199.961669921875,203.0,67380.484375,0.0,3409.742431640625,1.0,278.5419311523437,282.9115295410156,296.8749694824219,301.1600952148437,293.1499938964844,293.1499938964844,278.25,33360.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290663599967957,1.0,0.0,0.0,3.687159776687622,3.687183618545532,9.071459885490184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.38671875,0.0,1554.9510498046875,1895.4371337890625,0.0,3672.580322265625,0.9117112755775452,1.0,0.0,3.0,1.0,0.0
17926380,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.978577196598053,0.6654233336448669,0.6003943085670471,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9095053672790528,0.5436840653419495,0.5167007446289062,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8230191469192505,0.3993778228759765,0.2820200622081756,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8175495862960815,0.3909100890159607,0.3737956583499908,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6901318430900574,0.2317511737346649,1.0632473230361938,284.878173828125,284.95001220703125,302.6931457519531,293.91436767578125,299.51422119140625,297.22784423828125,284.8774108886719,1.0,0.6491948366165161,0.5855645537376404,0.5855645537376404,1.0,1.0,-3.405935287475586,1.4228421449661257,1.98309326171875,0.6537196636199951,0.860628068447113,0.860628068447113,0.0,201.46505737304688,203.0,68256.8828125,0.0,3420.3330078125,1.0,278.2977600097656,282.771728515625,296.9396057128906,301.3970947265625,293.1499938964844,293.1499938964844,278.25,37791.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934237778186798,1.0,0.0,0.0,3.6492841243743896,3.649308443069458,8.886047453415813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.7958984375,0.0,1545.77099609375,1895.4371337890625,0.0,3719.922607421875,0.904289484024048,1.0,0.0,3.0,1.0,0.0
17926440,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9756936430931092,0.6631838083267212,0.5983763933181763,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.908073902130127,0.5447352528572083,0.5177263021469116,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8214112520217896,0.3993305265903473,0.2820247113704681,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8160355687141418,0.3910214900970459,0.373957872390747,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6884205341339111,0.2315116226673126,1.0625214576721191,284.9079284667969,284.95001220703125,302.71356201171875,293.9312438964844,299.5179443359375,297.2251892089844,284.90899658203125,1.0,0.6497446298599243,0.5840544104576111,0.5840544104576111,1.0,1.0,-3.404070854187012,1.420016884803772,1.9840540885925293,0.651331901550293,0.8614408373832703,0.8614408373832703,0.0,202.9727935791016,206.0,68037.84375,0.0,3424.760986328125,1.0,278.25787353515625,282.7979431152344,296.944091796875,301.3475646972656,293.1499938964844,293.1499938964844,278.54998779296875,38333.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351447224617004,1.0,0.0,0.0,3.580875873565674,3.580899715423584,8.556021384720225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0322265625,0.0,1474.7418212890625,1895.4371337890625,0.0,3728.205810546875,0.891840934753418,1.0,0.0,3.0,1.0,0.0
17926500,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9730609655380248,0.661746621131897,0.5967740416526794,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9069010615348816,0.5462235808372498,0.5189541578292847,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8200039267539978,0.399665504693985,0.2821540236473083,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8146982789039612,0.3914514183998108,0.374254435300827,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6868709921836853,0.2314698249101638,1.062111735343933,285.0176696777344,284.95001220703125,302.7338562011719,293.94793701171875,299.52398681640625,297.2265014648437,285.0182800292969,1.0,0.6505266427993774,0.5825442671775818,0.5825442671775818,1.0,1.0,-3.403632640838623,1.4178180694580078,1.9858144521713257,0.6491445302963257,0.9398621916770936,0.9398621916770936,0.0,204.46875,206.0,67332.15625,0.0,3432.451904296875,1.0,278.4998474121094,282.9219970703125,296.9150390625,301.15966796875,293.1499938964844,293.1499938964844,278.54998779296875,33867.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293098449707032,1.0,0.0,0.0,3.635077476501465,3.635101079940796,8.816995773486269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.734375,0.0,1500.736572265625,1895.4371337890625,0.0,3674.813720703125,0.9018495678901672,1.0,0.0,3.0,1.0,0.0
17926560,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9708077311515808,0.6603996157646179,0.5956788063049316,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9061129689216614,0.5478147864341736,0.5205042958259583,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8189263343811035,0.4001045823097229,0.2824976146221161,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8136659860610962,0.3919783532619476,0.374798059463501,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6856418251991272,0.2315224558115005,1.0625135898590088,285.0030212402344,284.95001220703125,302.7539978027344,293.96441650390625,299.5306396484375,297.22900390625,285.001708984375,1.0,0.6515895128250122,0.5810367465019226,0.5810367465019226,1.0,1.0,-3.405728340148926,1.416714429855347,1.9890137910842896,0.6475473642349243,0.9505980014801024,0.9505980014801024,0.0,205.96096801757807,209.0,67557.296875,0.0,3446.03955078125,1.0,278.54205322265625,282.9098815917969,296.942626953125,301.240234375,293.1499938964844,293.1499938964844,278.25,33365.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274490475654602,1.0,0.0,0.0,3.6983234882354736,3.698347568511963,9.12647522000043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.91015625,0.0,1567.6270751953125,1895.4371337890625,0.0,3657.737060546875,0.9142293930053712,1.0,0.0,3.0,1.0,0.0
17926620,296.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9682759046554564,0.6582474708557129,0.5942301750183105,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9051676988601683,0.5489550828933716,0.5218761563301086,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8177048563957214,0.4001511037349701,0.2827320098876953,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8125041723251343,0.3921782076358795,0.3752246499061584,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6843221187591553,0.2313804775476455,1.0626810789108276,284.8778381347656,284.95001220703125,302.7739562988281,293.98065185546875,299.53472900390625,297.2274780273437,284.876953125,1.0,0.6524448990821838,0.5795292854309082,0.5795292854309082,1.0,1.0,-3.406639814376831,1.4150532484054563,1.9915865659713743,0.645769476890564,0.8634240031242371,0.8634240031242371,0.0,207.46450805664065,209.0,68445.3203125,0.0,3456.92431640625,1.0,278.2974853515625,282.7689819335937,297.00640869140625,301.4771728515625,293.1499938964844,293.1499938964844,278.25,37743.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326669573783876,1.0,0.0,0.0,3.661592721939087,3.6616172790527344,8.946092293626862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.68359375,0.0,1559.194091796875,1895.4371337890625,0.0,3705.5625,0.9070168733596802,1.0,0.0,3.0,1.0,0.0
17926680,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9652671813964844,0.6560397744178772,0.5922448039054871,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9038842916488647,0.5499969720840454,0.5228949189186096,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8161556124687195,0.4000958204269409,0.2827324271202087,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8110331892967224,0.392282098531723,0.3753814101219177,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6827077865600586,0.2311478406190872,1.0619958639144895,284.9071044921875,284.95001220703125,302.79376220703125,293.9966125488281,299.5379943847656,297.2248229980469,284.9082336425781,1.0,0.6530010104179382,0.578021764755249,0.578021764755249,1.0,1.0,-3.404843807220459,1.4121873378753662,1.9926563501358032,0.6433275938034058,0.8636190891265869,0.8636190891265869,0.0,208.9724273681641,212.0,68220.5078125,0.0,3461.494873046875,1.0,278.2577819824219,282.79498291015625,297.0099792480469,301.42657470703125,293.1499938964844,293.1499938964844,278.54998779296875,38344.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336227178573608,1.0,0.0,0.0,3.5927016735076904,3.5927255153656006,8.612626061221818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2392578125,0.0,1487.61865234375,1895.4371337890625,0.0,3714.30224609375,0.8944714665412903,1.0,0.0,3.0,1.0,0.0
17926740,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9625361561775208,0.6546341180801392,0.5906701683998108,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9028425216674804,0.5514829754829407,0.5241168141365051,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8147982358932495,0.4004266262054443,0.2828572690486908,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.80973219871521,0.3927078247070312,0.3756721615791321,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6812465190887451,0.231112390756607,1.061614751815796,285.0177001953125,284.95001220703125,302.8133544921875,294.01226806640625,299.54351806640625,297.2261657714844,285.01837158203125,1.0,0.6537865400314331,0.5765143036842346,0.5765143036842346,1.0,1.0,-3.4044535160064697,1.4099352359771729,1.9945181608200075,0.6410791277885437,0.9424647092819214,0.9424647092819214,0.0,210.46853637695312,212.0,67503.2890625,0.0,3469.297119140625,1.0,278.5001220703125,282.9199523925781,296.9798889160156,301.2369384765625,293.1499938964844,293.1499938964844,278.54998779296875,33899.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278435707092284,1.0,0.0,0.0,3.646132230758667,3.646155834197998,8.870705414665281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.6337890625,0.0,1513.17333984375,1895.4371337890625,0.0,3661.359619140625,0.9043463468551636,1.0,0.0,3.0,1.0,0.0
17926800,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9602206349372864,0.6533247232437134,0.5896050333976746,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.902159571647644,0.5530746579170227,0.5256665945053101,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8137681484222412,0.4008647203445434,0.2831992506980896,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8087366223335266,0.3932331204414367,0.3762132823467254,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6800976395606995,0.2311718314886093,1.062045931816101,285.00341796875,284.95001220703125,302.83270263671875,294.02752685546875,299.5496826171875,297.22869873046875,285.0021057128906,1.0,0.6548537611961365,0.5750067830085754,0.5750067830085754,1.0,1.0,-3.406615257263184,1.4087769985198977,1.997838377952576,0.6394179463386536,0.9535729885101318,0.9535729885101318,0.0,211.9607696533203,215.0,67724.375,0.0,3483.067138671875,1.0,278.5421142578125,282.9081115722656,297.0062866210937,301.3161926269531,293.1499938964844,293.1499938964844,278.25,33383.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926040530204773,1.0,0.0,0.0,3.709039449691773,3.7090635299682617,9.179439643958176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.0361328125,0.0,1579.95751953125,1895.4371337890625,0.0,3644.796142578125,0.9166582822799684,1.0,0.0,3.0,1.0,0.0
17926860,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9576215147972108,0.651214063167572,0.5881910920143127,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.901319682598114,0.5542079210281372,0.527035653591156,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8125908374786377,0.4009071886539459,0.2834320068359375,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.807607114315033,0.3934283256530761,0.3766370415687561,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6788603663444519,0.2310352176427841,1.0622403621673584,284.87744140625,284.95001220703125,302.85186767578125,294.0423889160156,299.55322265625,297.2271728515625,284.87646484375,1.0,0.6557137966156006,0.5735156536102295,0.5735156536102295,1.0,1.0,-3.407592296600342,1.4070841073989868,2.0005083084106445,0.6376027464866638,0.8658856153488159,0.8658856153488159,0.0,213.4643096923828,215.0,68618.0234375,0.0,3494.118896484375,1.0,278.2972412109375,282.7662353515625,297.0685729980469,301.5520324707031,293.1499938964844,293.1499938964844,278.25,37717.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931298017501831,1.0,0.0,0.0,3.6730198860168457,3.673044443130493,9.002017691273068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.3173828125,0.0,1571.86376953125,1895.4371337890625,0.0,3693.033203125,0.909562349319458,1.0,0.0,3.0,1.0,0.0
17926920,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.954530656337738,0.6490409970283508,0.5862394571304321,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9001396894454956,0.5552377104759216,0.5280442833900452,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8110761642456055,0.4008436501026153,0.283427745103836,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8061563372612,0.3935238122940063,0.3767871260643005,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6773328185081482,0.2308054566383361,1.0615726709365845,284.90625,284.95001220703125,302.8707580566406,294.0568542480469,299.5558776855469,297.2244567871094,284.90740966796875,1.0,0.6562723517417908,0.5720245242118835,0.5720245242118835,1.0,1.0,-3.405832052230835,1.4041805267333984,2.0016515254974365,0.6351267695426941,0.8654992580413818,0.8654992580413818,0.0,214.9723052978516,218.0,68384.40625,0.0,3498.756591796875,1.0,278.2576904296875,282.7920837402344,297.0706481933594,301.4995422363281,293.1499938964844,293.1499938964844,278.54998779296875,38367.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932300329208374,1.0,0.0,0.0,3.603507280349731,3.6035313606262207,8.664512165523774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.1494140625,0.0,1499.54248046875,1895.4371337890625,0.0,3702.207763671875,0.8968847990036011,1.0,0.0,3.0,1.0,0.0
17926980,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.95174378156662,0.6476697325706482,0.5846951007843018,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8991744518280029,0.5567187666893005,0.529257595539093,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.809748113155365,0.4011699259281158,0.2835479378700256,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8048741817474365,0.3939445316791534,0.3770712912082672,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6759520173072815,0.2307735830545425,1.06120502948761,285.0176086425781,284.95001220703125,302.8893737792969,294.07080078125,299.56085205078125,297.2257995605469,285.018310546875,1.0,0.6570588946342468,0.5705333948135376,0.5705333948135376,1.0,1.0,-3.405470609664917,1.4018845558166504,2.0035860538482666,0.6328396797180176,0.9446778893470764,0.9446778893470764,0.0,216.4684600830078,218.0,67653.4375,0.0,3506.625732421875,1.0,278.5003662109375,282.9178771972656,297.0390014648437,301.30743408203125,293.1499938964844,293.1499938964844,278.54998779296875,33938.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265803098678588,1.0,0.0,0.0,3.656083822250366,3.656107664108277,8.919193987821927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.5498046875,0.0,1524.4981689453125,1895.4371337890625,0.0,3649.757080078125,0.9066015481948853,1.0,0.0,3.0,1.0,0.0
17927040,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9494043588638306,0.646400511264801,0.5836624503135681,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8985539078712463,0.5583083629608154,0.5308045744895935,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8087490797042847,0.4016063213348388,0.2838878929615021,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8039105534553528,0.394467294216156,0.3776090145111084,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6748765110969543,0.2308377027511596,1.0616544485092163,285.0036315917969,284.95001220703125,302.90771484375,294.0842590332031,299.56640625,297.2283630371094,285.0023193359375,1.0,0.6581283211708069,0.5690422654151917,0.5690422654151917,1.0,1.0,-3.4076836109161377,1.4006863832473757,2.0069971084594727,0.6311401128768921,0.9560445547103882,0.9560445547103882,0.0,217.960678100586,221.0,67867.2890625,0.0,3520.544189453125,1.0,278.54217529296875,282.9062805175781,297.0636291503906,301.38458251953125,293.1499938964844,293.1499938964844,278.25,33410.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248396158218384,1.0,0.0,0.0,3.7184982299804688,3.718522548675537,9.226318979926872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.0595703125,0.0,1590.9796142578125,1895.4371337890625,0.0,3633.7529296875,0.9188086986541748,1.0,0.0,3.0,1.0,0.0
17927100,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9467825889587402,0.6443348526954651,0.58228600025177,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8977784514427185,0.5594326257705688,0.5321686267852783,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8075979351997375,0.4016444385051727,0.2841186821460724,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8028199672698975,0.3946573138236999,0.3780292868614197,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6737154722213745,0.2307051122188568,1.0618681907653809,284.876953125,284.95001220703125,302.92578125,294.0971374511719,299.5693054199219,297.2268371582031,284.8758850097656,1.0,0.6589918732643127,0.5675511360168457,0.5675511360168457,1.0,1.0,-3.4087164402008057,1.3989368677139282,2.009779453277588,0.6292701363563538,0.8678720593452454,0.8678720593452454,0.0,219.4641876220703,221.0,68761.703125,0.0,3531.74267578125,1.0,278.2970275878906,282.7636108398437,297.12384033203125,301.6184997558594,293.1499938964844,293.1499938964844,278.25,37708.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301444888114928,1.0,0.0,0.0,3.682833671569824,3.682858228683472,9.05018566754734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.2900390625,0.0,1582.9072265625,1895.4371337890625,0.0,3682.465576171875,0.9117573499679564,1.0,0.0,3.0,1.0,0.0
17927160,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.94366455078125,0.6422012448310852,0.5803717970848083,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8966658115386963,0.5604491829872131,0.5331657528877258,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8060961365699768,0.401573121547699,0.2841098308563232,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8014183640480042,0.3947445750236511,0.3781725764274597,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6722696423530579,0.2304776608943939,1.0612138509750366,284.9054870605469,284.95001220703125,302.9435119628906,294.1094665527344,299.5712890625,297.2240905761719,284.9066772460937,1.0,0.6595523953437805,0.5660972595214844,0.5660972595214844,1.0,1.0,-3.406989574432373,1.3960227966308594,2.0109667778015137,0.6267911195755005,0.8670173287391663,0.8670173287391663,0.0,220.9722137451172,224.0,68517.1875,0.0,3536.442138671875,1.0,278.25762939453125,282.78936767578125,297.1238098144531,301.5632629394531,293.1499938964844,293.1499938964844,278.54998779296875,38395.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312008023262024,1.0,0.0,0.0,3.612576723098755,3.612600803375244,8.708180985195213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.8115234375,0.0,1509.673583984375,1895.4371337890625,0.0,3692.142822265625,0.8989241719245911,1.0,0.0,3.0,1.0,0.0
17927220,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9408742785453796,0.6408683657646179,0.5788617134094238,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8957622647285461,0.5619239211082458,0.5343694090843201,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8047810196876526,0.4018949568271637,0.284225583076477,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8001954555511475,0.3951601982116699,0.3784502446651459,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6709650158882141,0.2304489612579345,1.0608577728271484,285.0173645019531,284.95001220703125,302.9609375,294.1211242675781,299.5756225585937,297.2254333496094,285.01812744140625,1.0,0.6603400111198425,0.5646433234214783,0.5646433234214783,1.0,1.0,-3.40665864944458,1.3937158584594729,2.0129427909851074,0.6244996190071106,0.9463638067245485,0.9463638067245485,0.0,222.4683990478516,224.0,67771.3203125,0.0,3544.382568359375,1.0,278.5005798339844,282.915771484375,297.0899963378906,301.3680419921875,293.1499938964844,293.1499938964844,278.54998779296875,33980.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255499243736268,1.0,0.0,0.0,3.6642990112304688,3.664322853088379,8.959321462498337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9950.380859375,0.0,1533.9620361328125,1895.4371337890625,0.0,3640.285888671875,0.9084709286689758,1.0,0.0,3.0,1.0,0.0
