time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9385563135147096,0.6396421790122986,0.5778644680976868,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8951972723007202,0.5635094046592712,0.5359119176864624,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8038095235824585,0.4023290574550628,0.2845633029937744,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7992880940437317,0.3956798017024994,0.3789842128753662,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6699579358100891,0.2305171489715576,1.0613229274749756,285.0036315917969,284.95001220703125,302.9779968261719,294.13214111328125,299.5805358886719,297.22802734375,285.0023193359375,1.0,0.6614113450050354,0.5631894469261169,0.5631894469261169,1.0,1.0,-3.4089205265045166,1.392509937286377,2.01641058921814,0.6227937340736389,0.9578632712364196,0.9578632712364196,0.0,223.96060180664065,227.0,67975.6640625,0.0,3558.446533203125,1.0,278.542236328125,282.90435791015625,297.1122131347656,301.4423522949219,293.1499938964844,293.1499938964844,278.25,33442.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238821268081664,1.0,0.0,0.0,3.726133108139038,3.7261574268341056,9.264244340556615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.7080078125,0.0,1599.9932861328125,1895.4371337890625,0.0,3624.941162109375,0.9205513596534728,1.0,0.0,3.0,1.0,0.0
17927340,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9359638690948486,0.6376248002052307,0.5765281319618225,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8944793343544006,0.564623236656189,0.5372694134712219,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8026924133300781,0.4023626744747162,0.2847918272018432,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7982558608055115,0.3958643972873688,0.3794005811214447,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6688681840896606,0.2303882241249084,1.0615538358688354,284.8764343261719,284.95001220703125,302.9947204589844,294.1424560546875,299.5827331542969,297.2264709472656,284.8752746582031,1.0,0.6622779965400696,0.5617355108261108,0.5617355108261108,1.0,1.0,-3.410006761550904,1.3907582759857178,2.019248485565185,0.6209213733673096,0.8692672252655029,0.8692672252655029,0.0,225.46408081054688,227.0,68866.328125,0.0,3569.78759765625,1.0,278.296875,282.7611083984375,297.1697692871094,301.6734619140625,293.1499938964844,293.1499938964844,278.25,37717.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292463064193726,1.0,0.0,0.0,3.690453290939331,3.6904780864715576,9.087673333851852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.53125,0.0,1591.63427734375,1895.4371337890625,0.0,3674.23095703125,0.9134711623191832,1.0,0.0,3.0,1.0,0.0
17927400,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9328835010528564,0.6355355978012085,0.5746553540229797,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8934276103973389,0.5656262040138245,0.5382541418075562,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8012354969978333,0.4022834002971649,0.2847784757614136,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7969157695770264,0.3959439992904663,0.379537284374237,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.667499840259552,0.2301634848117828,1.0609127283096311,284.9046325683594,284.95001220703125,303.01104736328125,294.1520080566406,299.5839233398437,297.22369384765625,284.90582275390625,1.0,0.6628411412239075,0.5602816343307495,0.5602816343307495,1.0,1.0,-3.408317804336548,1.3877904415130615,2.0205273628234863,0.6183907389640808,0.8679264187812805,0.8679264187812805,0.0,226.9721069335937,230.0,68608.40625,0.0,3574.560302734375,1.0,278.257568359375,282.7867126464844,297.1670227050781,301.61474609375,293.1499938964844,293.1499938964844,278.54998779296875,38434.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303683042526244,1.0,0.0,0.0,3.619397163391113,3.6194214820861816,8.741093893149809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1689453125,0.0,1517.45068359375,1895.4371337890625,0.0,3684.5166015625,0.9004597067832947,1.0,0.0,3.0,1.0,0.0
17927460,296.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9301499724388124,0.634243905544281,0.5731829404830933,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8925796151161194,0.5670932531356812,0.5394473671913147,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7999751567840576,0.4025990664958954,0.2848888337612152,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7957499623298645,0.3963543772697449,0.3798086047172546,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6662673354148865,0.2301381230354309,1.0605698823928833,285.0169677734375,284.95001220703125,303.0269775390625,294.1607971191406,299.5875244140625,297.2250061035156,285.0177307128906,1.0,0.6636300683021545,0.5588728785514832,0.5588728785514832,1.0,1.0,-3.408021211624145,1.385487079620361,2.022534132003784,0.6161028146743774,0.9473957419395448,0.9473957419395448,0.0,228.46832275390625,230.0,67847.1484375,0.0,3582.58251953125,1.0,278.500732421875,282.91363525390625,297.1304016113281,301.4156799316406,293.1499938964844,293.1499938964844,278.54998779296875,34021.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247975945472716,1.0,0.0,0.0,3.670265197753906,3.670289039611816,8.98851965303038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.2255859375,0.0,1540.9423828125,1895.4371337890625,0.0,3633.36572265625,0.9098370671272278,1.0,0.0,3.0,1.0,0.0
17927520,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9279041886329652,0.6330620050430298,0.5722228288650513,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8920637369155884,0.5686724781990051,0.5409837365150452,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.799055814743042,0.4030307233333587,0.2852238416671753,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7948943376541138,0.3968700766563415,0.3803384304046631,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6653239727020264,0.2302098274230957,1.0610500574111938,285.0033264160156,284.95001220703125,303.04248046875,294.1687316894531,299.5917358398437,297.22760009765625,285.00201416015625,1.0,0.6647028923034668,0.5574641823768616,0.5574641823768616,1.0,1.0,-3.410330295562744,1.384290099143982,2.0260400772094727,0.6144006848335266,0.9588581919670104,0.9588581919670104,0.0,229.9605407714844,233.0,68039.515625,0.0,3596.789794921875,1.0,278.54229736328125,282.9022827148437,297.1496276855469,301.4863586425781,293.1499938964844,293.1499938964844,278.25,33478.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232138991355896,1.0,0.0,0.0,3.7314276695251465,3.731451988220215,9.2905912651986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.76953125,0.0,1606.3729248046875,1895.4371337890625,0.0,3618.7880859375,0.9217690229415894,1.0,0.0,3.0,1.0,0.0
17927580,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9253993034362792,0.631094753742218,0.5709279775619507,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8913964629173279,0.5697742104530334,0.5423327684402466,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7979933619499207,0.4030595123767853,0.2854499816894531,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7939156293869019,0.3970488011837005,0.3807502686977386,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6643002033233643,0.2300841808319091,1.0612956285476685,284.8758239746094,284.95001220703125,303.0575866699219,294.17584228515625,299.5931701660156,297.2260437011719,284.8746337890625,1.0,0.6655720472335815,0.55605548620224,0.55605548620224,1.0,1.0,-3.411465644836426,1.382552146911621,2.0289134979248047,0.6125349402427673,0.8699020147323608,0.8699020147323608,0.0,231.4639892578125,233.0,68920.96875,0.0,3608.2646484375,1.0,278.2967529296875,282.7586975097656,297.20391845703125,301.7137145996094,293.1499938964844,293.1499938964844,278.25,37746.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286502599716188,1.0,0.0,0.0,3.69529128074646,3.695316076278688,9.11151630589302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.830078125,0.0,1597.370361328125,1895.4371337890625,0.0,3668.763427734375,0.9145725965499878,1.0,0.0,3.0,1.0,0.0
17927640,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9224302172660828,0.6290532946586609,0.5690990686416626,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.890399694442749,0.5707632303237915,0.543304443359375,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7965932488441467,0.4029696881771087,0.2854310572147369,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7926332354545593,0.397121250629425,0.3808805048465729,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6630051136016846,0.2298629432916641,1.060669183731079,284.9039306640625,284.95001220703125,303.0722351074219,294.1820373535156,299.59356689453125,297.22320556640625,284.9051513671875,1.0,0.6661379933357239,0.5546467900276184,0.5546467900276184,1.0,1.0,-3.40981674194336,1.3796017169952393,2.03021502494812,0.6100142598152161,0.8682644367218018,0.8682644367218018,0.0,232.9720153808593,236.0,68648.4296875,0.0,3613.11669921875,1.0,278.2575378417969,282.7843322753906,297.19781494140625,301.6507568359375,293.1499938964844,293.1499938964844,278.54998779296875,38477.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298495054244996,1.0,0.0,0.0,3.623353719711304,3.623377799987793,8.760214313952019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.681640625,0.0,1522.12646484375,1895.4371337890625,0.0,3679.761962890625,0.9013691544532776,1.0,0.0,3.0,1.0,0.0
17927700,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9198216199874878,0.6278042197227478,0.5676666498184204,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8896017074584961,0.5722213983535767,0.5444866418838501,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7953839898109436,0.4032765924930572,0.2855344116687774,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7915208339691162,0.3975263237953186,0.3811458051204681,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6618409752845764,0.2298413068056106,1.0603423118591309,285.0163879394531,284.95001220703125,303.0864562988281,294.1872863769531,299.59625244140625,297.2245483398437,285.0171813964844,1.0,0.6669287085533142,0.5532380938529968,0.5532380938529968,1.0,1.0,-3.4095587730407715,1.3772470951080322,2.03231167793274,0.607665479183197,0.947616159915924,0.947616159915924,0.0,234.4682464599609,236.0,67870.96875,0.0,3621.23193359375,1.0,278.5008239746094,282.91143798828125,297.15777587890625,301.4472351074219,293.1499938964844,293.1499938964844,278.54998779296875,34061.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243714809417723,1.0,0.0,0.0,3.673447370529175,3.673471212387085,9.004112939692277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.1181640625,0.0,1544.815673828125,1895.4371337890625,0.0,3629.44482421875,0.9105795621871948,1.0,0.0,3.0,1.0,0.0
17927760,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9177036285400392,0.6266656517982483,0.566743791103363,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8891286849975586,0.5737918615341187,0.5460149645805359,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7945111989974976,0.4037033319473266,0.2858646810054779,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7907123565673828,0.3980370163917541,0.3816708326339721,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.660956621170044,0.229916051030159,1.0608371496200562,285.002685546875,284.95001220703125,303.10015869140625,294.19158935546875,299.599609375,297.22711181640625,285.0013732910156,1.0,0.6680020689964294,0.5518538355827332,0.5518538355827332,1.0,1.0,-3.411908864974976,1.3760265111923218,2.0358822345733643,0.6059274077415466,0.9588305354118348,0.9588305354118348,0.0,235.9604949951172,239.0,68048.2421875,0.0,3635.5703125,1.0,278.5423583984375,282.90008544921875,297.17333984375,301.513427734375,293.1499938964844,293.1499938964844,278.25,33519.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228813052177428,1.0,0.0,0.0,3.733846426010132,3.7338707447052,9.302639227826148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.9931640625,0.0,1609.4840087890625,1895.4371337890625,0.0,3615.724609375,0.9223386645317078,1.0,0.0,3.0,1.0,0.0
17927820,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9153507947921752,0.6247478723526001,0.5654897093772888,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8885056972503662,0.5748797059059143,0.5473535656929016,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7934983968734741,0.403725266456604,0.2860871851444244,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7897825241088867,0.3982091844081878,0.3820773065090179,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6599937081336975,0.2297933548688888,1.0610957145690918,284.8750915527344,284.95001220703125,303.1134033203125,294.1948547363281,299.6001281738281,297.2255249023437,284.8739318847656,1.0,0.6688727140426636,0.5504695177078247,0.5504695177078247,1.0,1.0,-3.413085460662842,1.374271273612976,2.038814306259156,0.6040300726890564,0.8695883750915527,0.8695883750915527,0.0,237.46392822265625,239.0,68913.921875,0.0,3647.162841796875,1.0,278.2967224121094,282.7564392089844,297.2237548828125,301.73602294921875,293.1499938964844,293.1499938964844,278.25,37799.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284032583236694,1.0,0.0,0.0,3.696710109710693,3.69673490524292,9.118514299188972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.87890625,0.0,1599.3985595703125,1895.4371337890625,0.0,3666.496826171875,0.9149200320243835,1.0,0.0,3.0,1.0,0.0
17927880,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9125754833221436,0.6227552890777588,0.5637049674987793,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8875582218170166,0.5758545994758606,0.5483112931251526,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.792151153087616,0.4036262035369873,0.2860621511936188,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7885540127754211,0.398275077342987,0.3822011053562164,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6587671637535095,0.2295757532119751,1.0604839324951172,284.9033203125,284.95001220703125,303.1261291503906,294.1970520019531,299.5995788574219,297.2226867675781,284.904541015625,1.0,0.6694414019584656,0.549085259437561,0.549085259437561,1.0,1.0,-3.411475658416748,1.3713093996047974,2.04016637802124,0.6014823317527771,0.8678131103515625,0.8678131103515625,0.0,238.971908569336,242.0,68624.296875,0.0,3652.092529296875,1.0,278.25750732421875,282.7821960449219,297.21368408203125,301.66796875,293.1499938964844,293.1499938964844,278.54998779296875,38529.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296894669532776,1.0,0.0,0.0,3.623754978179932,3.623779296875,8.762154948271927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1279296875,0.0,1522.9539794921875,1895.4371337890625,0.0,3678.29443359375,0.9014963507652284,1.0,0.0,3.0,1.0,0.0
17927940,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.910167157649994,0.6215478181838989,0.5623127222061157,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8868053555488586,0.5773025155067444,0.5494818091392517,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7909911870956421,0.4039258360862732,0.2861597836017608,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7874916195869446,0.3986745774745941,0.3824606835842132,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6576669216156006,0.2295574992895126,1.0601727962493896,285.015625,284.95001220703125,303.1383361816406,294.1981506347656,299.6013488769531,297.2239990234375,285.0163879394531,1.0,0.6702337861061096,0.5477010011672974,0.5477010011672974,1.0,1.0,-3.411256790161133,1.3689407110214231,2.042316198348999,0.5991019606590271,0.9468560814857484,0.9468560814857484,0.0,240.4681701660156,242.0,67830.984375,0.0,3660.303955078125,1.0,278.50079345703125,282.9092102050781,297.16961669921875,301.4593811035156,293.1499938964844,293.1499938964844,278.54998779296875,34100.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243130683898926,1.0,0.0,0.0,3.673168659210205,3.6731925010681152,9.002746423902863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.873046875,0.0,1544.7965087890625,1895.4371337890625,0.0,3628.90771484375,0.910546898841858,1.0,0.0,3.0,1.0,0.0
17928000,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9082383513450624,0.6204504370689392,0.5614258050918579,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8863697052001953,0.5788615942001343,0.5510003566741943,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7901614904403687,0.4043461978435516,0.286485344171524,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7867262363433838,0.3991791009902954,0.3829803466796875,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6568368673324585,0.2296347022056579,1.060680627822876,285.0016784667969,284.95001220703125,303.1499938964844,294.1981506347656,299.60369873046875,297.2265625,285.0003356933594,1.0,0.6713067889213562,0.5463166832923889,0.5463166832923889,1.0,1.0,-3.413642168045044,1.3676618337631226,2.045980215072632,0.597287654876709,0.9576027989387512,0.9576027989387512,0.0,241.96047973632807,245.0,67990.953125,0.0,3674.76123046875,1.0,278.5423278808594,282.89764404296875,297.1809387207031,301.5203552246094,293.1499938964844,293.1499938964844,278.25,33563.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922929584980011,1.0,0.0,0.0,3.732750654220581,3.7327749729156494,9.297179985878756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.8994140625,0.0,1608.5556640625,1895.4371337890625,0.0,3616.16943359375,0.9221211075782776,1.0,0.0,3.0,1.0,0.0
17928060,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9055123925209044,0.6174142360687256,0.5596567988395691,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.885195255279541,0.5787200331687927,0.5517259240150452,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7885393500328064,0.4031442701816559,0.2862565517425537,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.785179853439331,0.3981065452098846,0.3827687203884125,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6551135182380676,0.2282313108444214,1.0579581260681152,284.8691101074219,284.95001220703125,303.161376953125,294.1971435546875,299.5957336425781,297.2129821777344,284.8673095703125,1.0,0.6712560057640076,0.5449501872062683,0.5449501872062683,1.0,1.0,-3.408616065979004,1.3631781339645386,2.045437812805176,0.5943363308906555,0.8641976118087769,0.8641976118087769,0.0,243.49020385742188,245.0,68723.015625,0.0,3671.53955078125,1.0,278.2967834472656,282.75079345703125,297.22674560546875,301.7348022460937,293.1499938964844,293.1499938964844,278.25,38042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285081028938292,1.0,0.0,0.0,3.691519975662232,3.691544771194458,9.092927939491346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.353515625,0.0,1595.3077392578125,1895.4371337890625,0.0,3667.45849609375,0.9137737154960632,1.0,0.0,3.0,1.0,0.0
17928120,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9021695852279664,0.6146818995475769,0.5571063756942749,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8833768963813782,0.5787854194641113,0.5517411828041077,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7862327098846436,0.4021574258804321,0.2855415344238281,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7829638123512268,0.3972281813621521,0.3819212615489959,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6526339054107666,0.2269835621118545,1.0524340867996216,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,299.5888671875,297.2015380859375,284.8949890136719,1.0,0.6706235408782959,0.5435836315155029,0.5435836315155029,1.0,1.0,-3.3970422744750977,1.3559350967407229,2.041107416152954,0.5896857380867004,0.8574193716049194,0.8574193716049194,0.0,245.01220703125,248.0,68179.2265625,0.0,3652.590087890625,1.0,278.257568359375,282.7779235839844,297.21044921875,301.647216796875,293.1499938964844,293.1499938964844,278.54998779296875,39135.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929546356201172,1.0,0.0,0.0,3.603430032730103,3.603454113006592,8.664140409564425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.7373046875,0.0,1505.1341552734375,1895.4371337890625,0.0,3676.982666015625,0.8973674178123474,1.0,0.0,3.0,1.0,0.0
17928180,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8994153738021851,0.612987756729126,0.5551918148994446,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8819834589958191,0.5795734524726868,0.5521981716156006,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7843788266181946,0.4018346071243286,0.2851304113864898,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7811625003814697,0.3969298899173736,0.3814290761947632,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6505553126335144,0.226167157292366,1.0481176376342771,285.0030517578125,284.95001220703125,303.1839599609375,294.1927795410156,299.5864562988281,297.1973876953125,285.0032958984375,1.0,0.6704848408699036,0.5422171354293823,0.5422171354293823,1.0,1.0,-3.388998985290528,1.3502070903778076,2.03879189491272,0.5856204032897949,0.9307727813720704,0.9307727813720704,0.0,246.506576538086,248.0,67219.546875,0.0,3642.0205078125,1.0,278.50018310546875,282.9044189453125,297.1601257324219,301.41998291015625,293.1499938964844,293.1499938964844,278.54998779296875,34575.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236266016960144,1.0,0.0,0.0,3.643845558166504,3.643869400024414,8.859582294462598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.40234375,0.0,1515.689208984375,1895.4371337890625,0.0,3622.58837890625,0.904350757598877,1.0,0.0,3.0,1.0,0.0
17928240,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8972406983375549,0.6115338206291199,0.5539411902427673,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8810784220695496,0.5806180834770203,0.553179919719696,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7830557227134705,0.4017898440361023,0.2850882112979889,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.779852569103241,0.3968923687934875,0.3813785016536712,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6489812135696411,0.2256111949682235,1.0454778671264648,284.9869384765625,284.95001220703125,303.1951904296875,294.189453125,299.5860290527344,297.1964111328125,284.98565673828125,1.0,0.6708387732505798,0.5408506393432617,0.5408506393432617,1.0,1.0,-3.3853838443756104,1.3463472127914429,2.039036512374878,0.5825165510177612,0.935266137123108,0.935266137123108,0.0,247.9928741455078,251.0,67210.6796875,0.0,3641.997314453125,1.0,278.5420837402344,282.8937683105469,297.16668701171875,301.46417236328125,293.1499938964844,293.1499938964844,278.25,34147.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216070771217346,1.0,0.0,0.0,3.692552328109741,3.692576408386232,9.098013720176824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.0517578125,0.0,1567.001708984375,1895.4371337890625,0.0,3603.982177734375,0.9134415984153748,1.0,0.0,3.0,1.0,0.0
17928300,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8949641585350037,0.6094345450401306,0.5524709224700928,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8801493048667908,0.5812931060791016,0.5540863871574402,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7817360758781433,0.4014627337455749,0.2850307822227478,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7785653471946716,0.3966385424137115,0.3813346922397613,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6475133299827576,0.2249912917613983,1.043248176574707,284.8668518066406,284.95001220703125,303.20635986328125,294.1854248046875,299.5838623046875,297.1926574707031,284.8669738769531,1.0,0.6711515784263611,0.5394840836524963,0.5394840836524963,1.0,1.0,-3.3819069862365723,1.3425194025039673,2.0393874645233154,0.5795367360115051,0.8466029167175293,0.8466029167175293,0.0,249.48995971679688,251.0,67813.046875,0.0,3642.353515625,1.0,278.2978820800781,282.7612609863281,297.2089538574219,301.66217041015625,293.1499938964844,293.1499938964844,278.25,38943.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265427589416504,1.0,0.0,0.0,3.6322832107543945,3.632307529449463,8.80344543929823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.58203125,0.0,1535.4656982421875,1895.4371337890625,0.0,3649.412109375,0.9011892080307008,1.0,0.0,3.0,1.0,0.0
17928360,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8924103379249573,0.6073830127716064,0.5505925416946411,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.879021167755127,0.5819712281227112,0.5547209978103638,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7802217602729797,0.4011337757110595,0.2848119735717773,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7771157026290894,0.3963891863822937,0.3811189830303192,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6459540724754333,0.2243906706571579,1.040704607963562,284.90264892578125,284.95001220703125,303.2174987792969,294.1806945800781,299.5822448730469,297.18896484375,284.903564453125,1.0,0.6713108420372009,0.5383492708206177,0.5383492708206177,1.0,1.0,-3.376828670501709,1.3383790254592896,2.03844952583313,0.5765421390533447,0.8491998314857483,0.8491998314857483,0.0,250.9918365478516,254.0,67418.859375,0.0,3638.9169921875,1.0,278.25799560546875,282.7938842773437,297.1913757324219,301.5758972167969,293.1499938964844,293.1499938964844,278.54998779296875,39063.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271849989891052,1.0,0.0,0.0,3.5515103340148926,3.551533937454224,8.416266155109042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.2216796875,0.0,1448.6324462890625,1895.4371337890625,0.0,3655.312255859375,0.8859431743621826,1.0,0.0,3.0,1.0,0.0
17928420,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8901976346969604,0.6060835123062134,0.5491409301757812,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8781388401985168,0.5831429958343506,0.5556310415267944,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7789559960365295,0.4012241959571838,0.284763365983963,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7758942246437073,0.3965041041374206,0.3811041116714477,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6446078419685364,0.2240413278341293,1.0388283729553225,285.0101623535156,284.95001220703125,303.22857666015625,294.1753234863281,299.5835266113281,297.1898193359375,285.0102844238281,1.0,0.6717662811279297,0.5372145175933838,0.5372145175933838,1.0,1.0,-3.3738362789154053,1.335152268409729,2.0386838912963867,0.5739055275917053,0.924108386039734,0.924108386039734,0.0,252.4841766357422,254.0,66594.625,0.0,3640.405517578125,1.0,278.4990234375,282.916259765625,297.1415710449219,301.3579406738281,293.1499938964844,293.1499938964844,278.54998779296875,34276.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213266372680664,1.0,0.0,0.0,3.599751710891724,3.5997748374938965,8.646460969430336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.2265625,0.0,1465.2645263671875,1895.4371337890625,0.0,3601.396484375,0.8943153023719788,1.0,0.0,3.0,1.0,0.0
17928480,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8883739113807678,0.6048662066459656,0.5481599569320679,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8775644302368164,0.5844191312789917,0.5568920373916626,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7780121564865112,0.4014267027378082,0.2849432528018951,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7749704122543335,0.3967302441596985,0.3813633024692535,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6435510516166687,0.2238144129514694,1.03793466091156,284.9928894042969,284.95001220703125,303.2396240234375,294.1693115234375,299.5856628417969,297.1919860839844,284.9916076660156,1.0,0.6725184321403503,0.5360797047615051,0.5360797047615051,1.0,1.0,-3.373624086380005,1.3330880403518677,2.040535926818848,0.5718773007392883,0.9299456477165222,0.9299456477165222,0.0,253.97463989257807,257.0,66667.6953125,0.0,3648.4990234375,1.0,278.5417175292969,282.9031982421875,297.14794921875,301.4081115722656,293.1499938964844,293.1499938964844,278.25,33835.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195815324783324,1.0,0.0,0.0,3.654739618301392,3.6547634601593018,8.912636531022144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.3349609375,0.0,1522.2340087890625,1895.4371337890625,0.0,3585.29638671875,0.9047360420227052,1.0,0.0,3.0,1.0,0.0
17928540,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8863510489463806,0.6029368042945862,0.5468640327453613,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8768622279167175,0.5852370858192444,0.5579681396484375,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7769522666931152,0.4012594223022461,0.2850228548049927,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7739526629447937,0.3966490924358368,0.381519079208374,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6424604654312134,0.2234296351671219,1.0369433164596558,284.8729858398437,284.95001220703125,303.2506103515625,294.16265869140625,299.5852355957031,297.1902160644531,284.8730773925781,1.0,0.6731035113334656,0.5349448919296265,0.5349448919296265,1.0,1.0,-3.372457265853882,1.3305963277816772,2.041861057281494,0.5697410702705383,0.8434499502182007,0.8434499502182007,0.0,255.4764099121093,257.0,67318.9375,0.0,3654.369140625,1.0,278.2986755371094,282.7699279785156,297.189208984375,301.6093444824219,293.1499938964844,293.1499938964844,278.25,38646.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249037504196168,1.0,0.0,0.0,3.5996713638305664,3.599695444107056,8.646075002616271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.240234375,0.0,1497.418701171875,1895.4371337890625,0.0,3634.34228515625,0.8937237858772278,1.0,0.0,3.0,1.0,0.0
17928600,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8840027451515198,0.6010066270828247,0.5451135039329529,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8759030103683472,0.5860018134117126,0.5587069988250732,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7756335139274597,0.4010358154773712,0.2848939895629883,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7727046012878418,0.3965115845203399,0.3814342021942138,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6411893963813782,0.2229965180158615,1.0352877378463743,284.9067077636719,284.95001220703125,303.2615661621094,294.15545654296875,299.5843200683594,297.1877746582031,284.9075012207031,1.0,0.6734539866447449,0.5338100790977478,0.5338100790977478,1.0,1.0,-3.368993043899536,1.3271291255950928,2.041863918304444,0.5670750141143799,0.8464584946632385,0.8464584946632385,0.0,256.9820556640625,260.0,66976.34375,0.0,3654.7802734375,1.0,278.2582397460937,282.7995910644531,297.169677734375,301.5258178710937,293.1499938964844,293.1499938964844,278.54998779296875,38787.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259364008903505,1.0,0.0,0.0,3.524275779724121,3.524299144744873,8.287681794172386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.619140625,0.0,1417.8819580078125,1895.4371337890625,0.0,3643.839111328125,0.8796727657318115,1.0,0.0,3.0,1.0,0.0
17928660,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8819472193717957,0.5997833609580994,0.5437469482421875,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8751389384269714,0.5872195363044739,0.5596762895584106,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7745094299316406,0.4011916518211365,0.2849027812480926,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7716270685195923,0.3966932594776153,0.3815008103847503,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6400547623634338,0.2227620929479599,1.034033179283142,285.0115661621094,284.95001220703125,303.2724914550781,294.1476745605469,299.5857238769531,297.1893920898437,285.01153564453125,1.0,0.6740363240242004,0.5326217412948608,0.5326217412948608,1.0,1.0,-3.3670899868011475,1.3242344856262207,2.0428555011749268,0.5645385980606079,0.9204631447792052,0.9204631447792052,0.0,258.4774169921875,260.0,66190.578125,0.0,3658.860107421875,1.0,278.4984130859375,282.91876220703125,297.1171569824219,301.3085021972656,293.1499938964844,293.1499938964844,278.54998779296875,34084.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203904271125792,1.0,0.0,0.0,3.5756216049194336,3.5756447315216064,8.530930699635064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.6181640625,0.0,1437.9447021484375,1895.4371337890625,0.0,3592.76123046875,0.8887589573860168,1.0,0.0,3.0,1.0,0.0
17928720,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.880244791507721,0.5986253619194031,0.5428232550621033,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8746454119682312,0.5885168313980103,0.560966968536377,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7736680507659912,0.401437759399414,0.2851190567016601,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7708045840263367,0.3969587087631225,0.3818079531192779,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6391507387161255,0.2226146608591079,1.0335657596588137,284.9928894042969,284.95001220703125,303.2833251953125,294.139404296875,299.5877380371094,297.1919860839844,284.9915466308594,1.0,0.6748706698417664,0.5314334034919739,0.5314334034919739,1.0,1.0,-3.3675971031188965,1.3223332166671753,2.0452640056610107,0.5625185966491699,0.9255485534667968,0.9255485534667968,0.0,259.9700927734375,263.0,66277.5,0.0,3668.667236328125,1.0,278.5415344238281,282.9042358398437,297.1206970214844,301.3568420410156,293.1499938964844,293.1499938964844,278.25,33716.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188824892044068,1.0,0.0,0.0,3.632430076599121,3.632453680038452,8.804158255770744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.2138671875,0.0,1496.70654296875,1895.4371337890625,0.0,3578.841796875,0.8996247053146362,1.0,0.0,3.0,1.0,0.0
17928780,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8783372640609741,0.5967621207237244,0.5415809154510498,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8740102052688599,0.5893444418907166,0.5620559453964233,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7726974487304688,0.4013077914714813,0.2852256000041961,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7698710560798645,0.396904319524765,0.3819933533668518,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6381836533546448,0.2222895920276641,1.0328792333602903,284.8736267089844,284.95001220703125,303.29412841796875,294.1305847167969,299.5871276855469,297.19049072265625,284.87384033203125,1.0,0.6755157709121704,0.5302450656890869,0.5302450656890869,1.0,1.0,-3.366945266723633,1.319918870925903,2.047026395797729,0.5603458881378174,0.8395640254020691,0.8395640254020691,0.0,261.47320556640625,263.0,66918.4609375,0.0,3675.756591796875,1.0,278.2991638183594,282.771728515625,297.15936279296875,301.5550231933594,293.1499938964844,293.1499938964844,278.25,38624.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244031310081482,1.0,0.0,0.0,3.577067613601685,3.5770914554595947,8.537832059118955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.0556640625,0.0,1472.7764892578125,1895.4371337890625,0.0,3629.736328125,0.8886597752571106,1.0,0.0,3.0,1.0,0.0
17928840,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8761122226715088,0.5949017405509949,0.5398916602134705,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8731178045272827,0.5901176333427429,0.5628025531768799,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7714696526527405,0.4011223912239074,0.2851226329803467,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7687047123908997,0.396789014339447,0.3819310069084167,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6370245218276978,0.2219049483537674,1.0314631462097168,284.90740966796875,284.95001220703125,303.3049011230469,294.1213073730469,299.5859375,297.1882629394531,284.9081115722656,1.0,0.6759177446365356,0.5290567278862,0.5290567278862,1.0,1.0,-3.363910436630249,1.3164963722229004,2.0474140644073486,0.5576274991035461,0.8429346084594727,0.8429346084594727,0.0,262.97955322265625,266.0,66585.0859375,0.0,3677.1708984375,1.0,278.2584228515625,282.80096435546875,297.1372375488281,301.46942138671875,293.1499938964844,293.1499938964844,278.54998779296875,38730.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255804419517516,1.0,0.0,0.0,3.50290584564209,3.5029289722442627,8.187479352272931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.9033203125,0.0,1395.2037353515625,1895.4371337890625,0.0,3640.566162109375,0.8748910427093506,1.0,0.0,3.0,1.0,0.0
17928900,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8741681575775146,0.5937306880950928,0.5385787487030029,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8724102973937988,0.591336727142334,0.5637757778167725,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7704272270202637,0.4013105928897857,0.2851555049419403,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7676972150802612,0.3969839811325073,0.382013738155365,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.6359833478927612,0.2217064052820205,1.0303949117660522,285.0108337402344,284.95001220703125,303.31561279296875,294.1116027832031,299.58721923828125,297.19000244140625,285.0106811523437,1.0,0.6765387654304504,0.527868390083313,0.527868390083313,1.0,1.0,-3.362349510192871,1.313693642616272,2.0486557483673096,0.555106520652771,0.915978193283081,0.915978193283081,0.0,264.4755249023437,266.0,65813.234375,0.0,3682.050048828125,1.0,278.4978942871094,282.9184875488281,297.0822448730469,301.25054931640625,293.1499938964844,293.1499938964844,278.54998779296875,34029.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920131266117096,1.0,0.0,0.0,3.5552279949188232,3.555250883102417,8.433895573034533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.1591796875,0.0,1415.9034423828125,1895.4371337890625,0.0,3590.369873046875,0.884161114692688,1.0,0.0,3.0,1.0,0.0
17928960,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8725605010986328,0.5926188230514526,0.5376967787742615,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8719595074653625,0.5926283001899719,0.5650637149810791,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7696544528007507,0.4015853703022003,0.2853923141956329,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7669302225112915,0.3972562849521637,0.3823296129703522,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6351531744003296,0.2215856164693832,1.0300638675689695,284.9915771484375,284.95001220703125,303.3262939453125,294.1014404296875,299.589111328125,297.192626953125,284.990234375,1.0,0.6773993372917175,0.5266977548599243,0.5266977548599243,1.0,1.0,-3.363102912902832,1.3118754625320437,2.051227569580078,0.5531130433082581,0.920251488685608,0.920251488685608,0.0,265.9687194824219,269.0,65897.5703125,0.0,3692.43994140625,1.0,278.5413818359375,282.9034729003906,297.0836181640625,301.2963562011719,293.1499938964844,293.1499938964844,278.25,33707.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918690860271454,1.0,0.0,0.0,3.612060785293579,3.612083911895752,8.705694085620053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.3271484375,0.0,1474.3896484375,1895.4371337890625,0.0,3577.072021484375,0.895037055015564,1.0,0.0,3.0,1.0,0.0
17929020,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8707525730133057,0.5908159017562866,0.5365002751350403,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8713669180870056,0.5934504866600037,0.566146731376648,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7687541842460632,0.4014890789985657,0.2855198681354522,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.766051709651947,0.397209882736206,0.3825212121009826,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6342548727989197,0.2212854027748108,1.029489040374756,284.8739624023437,284.95001220703125,303.3369140625,294.0909118652344,299.58837890625,297.1911926269531,284.8743896484375,1.0,0.6780688166618347,0.5255271196365356,0.5255271196365356,1.0,1.0,-3.362665891647339,1.3095359802246094,2.053129911422729,0.5509632229804993,0.8351376056671143,0.8351376056671143,0.0,267.4720458984375,269.0,66516.40625,0.0,3700.0302734375,1.0,278.2996826171875,282.7728271484375,297.12042236328125,301.49127197265625,293.1499938964844,293.1499938964844,278.25,38697.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242786765098572,1.0,0.0,0.0,3.5547754764556885,3.5547990798950195,8.431748028669972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.3486328125,0.0,1449.438720703125,1895.4371337890625,0.0,3628.5908203125,0.883747398853302,1.0,0.0,3.0,1.0,0.0
17929080,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8686423301696777,0.5890238881111145,0.5348697304725647,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8705254793167114,0.5942246913909912,0.5668911933898926,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7676076889038086,0.4013453722000122,0.2854431867599487,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7649486660957336,0.3971068263053894,0.3824684619903564,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6331684589385986,0.2209267169237136,1.0281864404678345,284.9081726074219,284.95001220703125,303.3475036621094,294.0800170898437,299.58709716796875,297.1890563964844,284.9087829589844,1.0,0.6785004734992981,0.524356484413147,0.524356484413147,1.0,1.0,-3.3598785400390625,1.3062071800231934,2.053671360015869,0.5482785701751709,0.8391556739807129,0.8391556739807129,0.0,268.9783630371094,272.0,66190.8671875,0.0,3702.01025390625,1.0,278.25860595703125,282.802001953125,297.0965270996094,301.40411376953125,293.1499938964844,293.1499938964844,278.54998779296875,38711.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925504207611084,1.0,0.0,0.0,3.481617450714112,3.481640338897705,8.088265985861653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.2197265625,0.0,1373.134521484375,1895.4371337890625,0.0,3639.865478515625,0.8701658844947815,1.0,0.0,3.0,1.0,0.0
