time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8668035268783569,0.5879027843475342,0.5336089730262756,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8698634505271912,0.5954394340515137,0.5678622722625732,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7666420340538025,0.4015713036060333,0.2855033576488495,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.763998806476593,0.3973086476325989,0.3825598061084747,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6321925520896912,0.2207487970590591,1.0272212028503418,285.0102844238281,284.95001220703125,303.3580322265625,294.0687561035156,299.5882263183594,297.1908264160156,285.010009765625,1.0,0.6791462302207947,0.5231858491897583,0.5231858491897583,1.0,1.0,-3.3585448265075684,1.3034862279891968,2.055058717727661,0.5457864999771118,0.9113512635231018,0.9113512635231018,0.0,270.4744567871094,272.0,65431.73046875,0.0,3707.41552734375,1.0,278.49737548828125,282.9179992675781,297.0398254394531,301.184326171875,293.1499938964844,293.1499938964844,278.54998779296875,33990.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920088231563568,1.0,0.0,0.0,3.534759759902954,3.5347824096679688,8.337063945873524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9638.732421875,0.0,1394.1387939453125,1895.4371337890625,0.0,3589.97265625,0.879565417766571,1.0,0.0,3.0,1.0,0.0
17929200,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8652850389480591,0.5868340730667114,0.5327666997909546,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8694470524787903,0.5967204570770264,0.569142758846283,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7659353613853455,0.4018808901309967,0.2857649028301239,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7632781863212585,0.3975833356380462,0.3828794956207275,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6314157247543335,0.2206440269947052,1.0269695520401,284.9904479980469,284.95001220703125,303.3685302734375,294.0572204589844,299.58990478515625,297.1934509277344,284.9891357421875,1.0,0.6800234913825989,0.5220152139663696,0.5220152139663696,1.0,1.0,-3.3594672679901123,1.3016904592514038,2.057776689529419,0.5437752604484558,0.9149156808853148,0.9149156808853148,0.0,271.9679260253906,275.0,65512.76171875,0.0,3718.20703125,1.0,278.5411682128906,282.9026184082031,297.0397033691406,301.2283020019531,293.1499938964844,293.1499938964844,278.25,33705.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186729192733764,1.0,0.0,0.0,3.591486930847168,3.5915098190307617,8.606803021393716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.302734375,0.0,1452.148681640625,1895.4371337890625,0.0,3576.906494140625,0.89041668176651,1.0,0.0,3.0,1.0,0.0
17929260,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8635714650154114,0.5850880742073059,0.5316131114959717,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8688897490501404,0.5975334048271179,0.5702157020568848,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7651037573814392,0.4018248915672302,0.2859178781509399,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7624472379684448,0.397541731595993,0.3830737471580505,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6305689811706543,0.2203609645366668,1.0264657735824585,284.8745422363281,284.95001220703125,303.37896728515625,294.0453796386719,299.5890197753906,297.1920471191406,284.87518310546875,1.0,0.6807104349136353,0.5208646655082703,0.5208646655082703,1.0,1.0,-3.3591885566711426,1.299405217170715,2.059783458709717,0.5416394472122192,0.830775797367096,0.830775797367096,0.0,273.4712829589844,275.0,66109.140625,0.0,3726.16650390625,1.0,278.3001708984375,282.77392578125,297.0752258300781,301.4205322265625,293.1499938964844,293.1499938964844,278.25,38771.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242957234382628,1.0,0.0,0.0,3.532221555709839,3.532244920730591,8.325094427164004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.8037109375,0.0,1426.108154296875,1895.4371337890625,0.0,3628.747802734375,0.878790557384491,1.0,0.0,3.0,1.0,0.0
17929320,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8615708947181702,0.5833609700202942,0.5300385355949402,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8680925965309143,0.598305344581604,0.5709549188613892,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7640371918678284,0.4017296135425567,0.2858722507953644,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7614008188247681,0.3974484503269195,0.3830280601978302,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.629539430141449,0.220022514462471,1.0252472162246704,284.9090881347656,284.95001220703125,303.38934326171875,294.0332946777344,299.587646484375,297.19000244140625,284.9096069335937,1.0,0.6811666488647461,0.5197141766548157,0.5197141766548157,1.0,1.0,-3.3566091060638428,1.2961589097976685,2.060450315475464,0.5389854907989502,0.8354153037071228,0.8354153037071228,0.0,274.9774475097656,278.0,65793.140625,0.0,3728.6181640625,1.0,278.2587890625,282.80291748046875,297.05010986328125,301.3324890136719,293.1499938964844,293.1499938964844,278.54998779296875,38690.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925548255443573,1.0,0.0,0.0,3.4602606296539307,3.4602832794189453,7.989340815584001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.181640625,0.0,1351.2232666015625,1895.4371337890625,0.0,3640.270263671875,0.8654255867004395,1.0,0.0,3.0,1.0,0.0
17929380,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8598318696022034,0.5822866559028625,0.5288268327713013,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8674700260162354,0.5995123386383057,0.5719207525253296,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7631472945213318,0.4020000100135803,0.2859643995761871,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7605026364326477,0.397655040025711,0.383125901222229,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6286152601242065,0.2198608219623565,1.0243624448776243,285.00982666015625,284.95001220703125,303.3996887207031,294.0209655761719,299.5886535644531,297.1917724609375,285.0094299316406,1.0,0.6818330883979797,0.5185636281967163,0.5185636281967163,1.0,1.0,-3.355471611022949,1.2935121059417725,2.0619592666625977,0.5365212559700012,0.906805455684662,0.906805455684662,0.0,276.4736022949219,278.0,65047.53125,0.0,3734.477783203125,1.0,278.496826171875,282.9173889160156,296.9922180175781,301.1124267578125,293.1499938964844,293.1499938964844,278.54998779296875,33950.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201472997665404,1.0,0.0,0.0,3.5142364501953125,3.514258861541748,8.2405324519641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.1025390625,0.0,1372.54248046875,1895.4371337890625,0.0,3590.517578125,0.8749584555625916,1.0,0.0,3.0,1.0,0.0
17929440,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8583974838256836,0.5812583565711975,0.5280216336250305,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8670830130577087,0.6007801294326782,0.5731909275054932,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7625064253807068,0.4023512601852417,0.2862553894519806,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7598236203193665,0.3979304432868957,0.3834476470947265,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6278808116912842,0.2197687178850174,1.024173140525818,284.989501953125,284.95001220703125,303.4100036621094,294.0084533691406,299.5901794433594,297.1943664550781,284.9882202148437,1.0,0.6827239990234375,0.5174130797386169,0.5174130797386169,1.0,1.0,-3.356538772583008,1.2917648553848269,2.0647740364074707,0.5345231890678406,0.9097276329994202,0.9097276329994202,0.0,277.9672546386719,281.0,65126.171875,0.0,3745.61767578125,1.0,278.541015625,282.9017028808594,296.9910583496094,301.15509033203125,293.1499938964844,293.1499938964844,278.25,33704.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187400937080384,1.0,0.0,0.0,3.5708510875701904,3.570873975753784,8.508182531841157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.23046875,0.0,1430.076171875,1895.4371337890625,0.0,3577.526611328125,0.8857855200767517,1.0,0.0,3.0,1.0,0.0
17929500,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8567734956741333,0.5795665979385376,0.5269088745117188,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8665564060211182,0.6015816330909729,0.5742515921592712,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7617433071136475,0.402342289686203,0.2864385545253753,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7590357661247253,0.3978924453258514,0.3836432993412018,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6270753145217896,0.2195001542568206,1.023727297782898,284.875244140625,284.95001220703125,303.4202575683594,293.99578857421875,299.5890808105469,297.19293212890625,284.8760986328125,1.0,0.6834260821342468,0.5162625908851624,0.5162625908851624,1.0,1.0,-3.3564023971557617,1.289494872093201,2.0669074058532715,0.5323657989501953,0.8265964984893799,0.8265964984893799,0.0,279.4706420898437,281.0,65702.4609375,0.0,3753.91015625,1.0,278.3006591796875,282.77490234375,297.0258483886719,301.34527587890625,293.1499938964844,293.1499938964844,278.25,38836.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243864417076112,1.0,0.0,0.0,3.5098257064819336,3.5098488330841064,8.219859068958613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.7998046875,0.0,1403.142578125,1895.4371337890625,0.0,3629.5830078125,0.8738704919815063,1.0,0.0,3.0,1.0,0.0
17929560,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8548768758773804,0.5779009461402893,0.5253874063491821,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8657987117767334,0.6023486852645874,0.5749833583831787,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.760755717754364,0.4023017287254333,0.2864285111427307,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7580412030220032,0.3978074789047241,0.3836034536361694,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6260910630226135,0.2191794961690902,1.0225814580917358,284.9100341796875,284.95001220703125,303.4304504394531,293.9829406738281,299.587646484375,297.1909484863281,284.91046142578125,1.0,0.6839044690132141,0.515149712562561,0.515149712562561,1.0,1.0,-3.3540148735046387,1.2863547801971436,2.067660093307495,0.5297698974609375,0.8318328261375427,0.8318328261375427,0.0,280.97662353515625,284.0,65398.1328125,0.0,3756.7978515625,1.0,278.25897216796875,282.8036499023437,296.9999694824219,301.2569580078125,293.1499938964844,293.1499938964844,278.54998779296875,38659.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256569147109984,1.0,0.0,0.0,3.4392056465148926,3.439228057861328,7.892409144005796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.009765625,0.0,1329.800048828125,1895.4371337890625,0.0,3641.269287109375,0.8607524037361145,1.0,0.0,3.0,1.0,0.0
17929620,296.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8532317280769348,0.5768706798553467,0.5242221355438232,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.865211009979248,0.6035456657409668,0.5759416818618774,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7599407434463501,0.402622789144516,0.2865569591522217,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7571901679039001,0.3980175256729126,0.3837065100669861,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6252080798149109,0.2190319746732711,1.021767258644104,285.00946044921875,284.95001220703125,303.44061279296875,293.9700012207031,299.5885925292969,297.1927490234375,285.0089416503906,1.0,0.6845895051956177,0.5140368342399597,0.5140368342399597,1.0,1.0,-3.3530588150024414,1.2838116884231567,2.069247245788574,0.527366042137146,0.9024291038513184,0.9024291038513184,0.0,282.47283935546875,284.0,64666.77734375,0.0,3763.08056640625,1.0,278.4963073730469,282.9166259765625,296.9413452148437,301.03717041015625,293.1499938964844,293.1499938964844,278.54998779296875,33909.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202605485916138,1.0,0.0,0.0,3.4939980506896973,3.4940202236175537,8.145891570165986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.4921875,0.0,1351.4620361328125,1895.4371337890625,0.0,3591.562744140625,0.8704163432121277,1.0,0.0,3.0,1.0,0.0
17929680,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8518760204315186,0.5758808851242065,0.5234520435333252,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8648495674133301,0.6047982573509216,0.5771995782852173,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7593653202056885,0.4030217826366424,0.2868817150592804,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7565488815307617,0.3982928097248077,0.3840293288230896,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6245074272155762,0.2189509272575378,1.0216320753097534,284.9887084960937,284.95001220703125,303.45074462890625,293.9570007324219,299.5900573730469,297.1953125,284.9874267578125,1.0,0.6854925751686096,0.5129239559173584,0.5129239559173584,1.0,1.0,-3.3542606830596924,1.2821446657180786,2.072116136550904,0.5254151225090027,0.90478777885437,0.90478777885437,0.0,283.9666748046875,287.0,64744.703125,0.0,3774.5478515625,1.0,278.54083251953125,282.9007263183594,296.9396057128906,301.0790405273437,293.1499938964844,293.1499938964844,278.25,33699.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918850302696228,1.0,0.0,0.0,3.550545454025269,3.550568103790283,8.411694238930068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.59375,0.0,1408.5682373046875,1895.4371337890625,0.0,3578.544677734375,0.8812305331230164,1.0,0.0,3.0,1.0,0.0
17929740,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8503361940383911,0.5742412805557251,0.5223783254623413,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8643501996994019,0.6055866479873657,0.5782463550567627,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7586701512336731,0.4030654430389404,0.2870992124080658,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7558005452156067,0.3982576131820678,0.3842256367206573,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6237343549728394,0.2186954766511917,1.0212377309799194,284.8760681152344,284.95001220703125,303.4608154296875,293.94390869140625,299.5888977050781,297.1938781738281,284.87713623046875,1.0,0.6862086057662964,0.5118110775947571,0.5118110775947571,1.0,1.0,-3.3542582988739014,1.2799582481384275,2.0743000507354736,0.5233064293861389,0.8226924538612366,0.8226924538612366,0.0,285.4700622558594,287.0,65304.43359375,0.0,3783.15771484375,1.0,278.3011779785156,282.7757263183594,296.9740905761719,301.267822265625,293.1499938964844,293.1499938964844,278.25,38887.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245116710662842,1.0,0.0,0.0,3.488018035888672,3.4880411624908447,8.118032042148116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.8505859375,0.0,1380.9588623046875,1895.4371337890625,0.0,3630.7353515625,0.8690813183784485,1.0,0.0,3.0,1.0,0.0
17929800,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8485366106033325,0.5726337432861328,0.5209075808525085,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8636277914047241,0.606346607208252,0.5789690017700195,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7577601671218872,0.4030843079090118,0.2871283888816833,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7548536658287048,0.3981797099113464,0.3841907978057861,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.622785210609436,0.2183909565210342,1.0201579332351685,284.9108581542969,284.95001220703125,303.4708251953125,293.9308166503906,299.5872802734375,297.19195556640625,284.91119384765625,1.0,0.686707615852356,0.5106981992721558,0.5106981992721558,1.0,1.0,-3.352053642272949,1.276859164237976,2.075194358825684,0.5207056999206543,0.8283530473709106,0.8283530473709106,0.0,286.9758605957031,275.0,65012.0,0.0,3786.461669921875,1.0,278.2591552734375,282.8040771484375,296.94793701171875,301.179931640625,293.1499938964844,293.1499938964844,278.54998779296875,38631.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257947206497192,1.0,0.0,0.0,3.4187886714935303,3.418811082839966,7.798980163897795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.6201171875,0.0,1309.2708740234375,1895.4371337890625,0.0,3642.536376953125,0.8562132716178894,1.0,0.0,3.0,1.0,0.0
17929860,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8515255451202393,0.5716537833213806,0.5195162296295166,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.867878258228302,0.6075348258018494,0.5796315670013428,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7611133456230164,0.4034672677516937,0.2870856523513794,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7580903768539429,0.3983968496322632,0.3840120136737823,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6250500679016113,0.2182621508836746,1.0180517435073853,285.0073547363281,284.95001220703125,303.4808044433594,293.9176940917969,299.58807373046875,297.19384765625,285.0065612792969,1.0,0.6828138828277588,0.5096260905265808,0.5096260905265808,1.0,1.0,-3.348378419876098,1.2732208967208862,2.075157403945923,0.5178933143615723,0.8968449831008911,0.8968449831008911,0.0,281.0855407714844,275.0,64255.80859375,0.0,3743.932373046875,1.0,278.49578857421875,282.91473388671875,296.8888854980469,300.95965576171875,293.1499938964844,293.1499938964844,278.54998779296875,33929.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203760027885436,1.0,0.0,0.0,3.473095178604126,3.473117113113404,8.048716608755058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.30078125,0.0,1330.3759765625,1895.4371337890625,0.0,3592.628173828125,0.8657524585723877,1.0,0.0,3.0,1.0,0.0
17929920,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8549878597259521,0.5707384347915649,0.5185255408287048,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.872577428817749,0.6087961792945862,0.5805999040603638,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7648986577987671,0.4039519727230072,0.2872475981712341,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7617241740226746,0.3987003862857818,0.3840616643428802,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.627613365650177,0.2182247638702392,1.0166810750961304,284.9851989746094,284.95001220703125,303.4907531738281,293.9046325683594,299.5895080566406,297.1967163085937,284.9839172363281,1.0,0.6796160340309143,0.5085540413856506,0.5085540413856506,1.0,1.0,-3.3469560146331787,1.270511031150818,2.0764451026916504,0.5154753923416138,0.8972156047821045,0.8972156047821045,0.0,275.1143798828125,263.0,64283.94921875,0.0,3706.41748046875,1.0,278.5406188964844,282.898681640625,296.8864440917969,300.9979248046875,293.1499938964844,293.1499938964844,278.8500061035156,33823.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918855845928192,1.0,0.0,0.0,3.5266754627227783,3.526697874069214,8.298972034026519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4111328125,0.0,1384.511962890625,1895.4371337890625,0.0,3578.595703125,0.8759631514549255,1.0,0.0,3.0,1.0,0.0
17929980,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8586025238037109,0.5699626207351685,0.5174857378005981,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8774701356887817,0.6101654171943665,0.5815472602844238,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7688705921173096,0.4045483469963074,0.2874205410480499,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.765539288520813,0.399094820022583,0.3841218948364258,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.6303119659423828,0.218263566493988,1.0154800415039062,285.06524658203125,284.95001220703125,303.5006103515625,293.8916320800781,299.59136962890625,297.2002868652344,285.0650634765625,1.0,0.6764271855354309,0.5074819326400757,0.5074819326400757,1.0,1.0,-3.345678329467773,1.2678520679473877,2.0778262615203857,0.5130690336227417,0.9758001565933228,0.9758001565933228,0.0,269.12432861328125,263.0,63613.72265625,0.0,3669.171630859375,1.0,278.796142578125,282.99713134765625,296.8563842773437,300.85565185546875,293.1499938964844,293.1499938964844,278.8500061035156,31383.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143789410591124,1.0,0.0,0.0,3.615769386291504,3.6157922744750977,8.723580435798794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.8251953125,0.0,1461.200439453125,1895.4371337890625,0.0,3537.196044921875,0.8952440619468689,1.0,0.0,3.0,1.0,0.0
17930040,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.862533450126648,0.5691332817077637,0.5166208148002625,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8826786279678345,0.6115103363990784,0.582636296749115,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7731481194496155,0.4051553606986999,0.287696361541748,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7696425914764404,0.3994975388050079,0.3842979967594147,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6332356929779053,0.2183373123407364,1.0147156715393066,285.03057861328125,284.95001220703125,303.5104675292969,293.8786926269531,299.5932006835937,297.20379638671875,285.02740478515625,1.0,0.6733413934707642,0.5064098834991455,0.5064098834991455,1.0,1.0,-3.345572233200073,1.2656623125076294,2.0799100399017334,0.5108965039253235,0.9862234592437744,0.9862234592437744,0.0,263.1259155273437,251.0,63859.91796875,0.0,3634.677978515625,1.0,278.8414001464844,282.96490478515625,296.86785888671875,300.9364624023437,293.1499938964844,293.1499938964844,278.54998779296875,31561.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143679141998292,1.0,0.0,0.0,3.7059614658355713,3.7059850692749023,9.164210723611176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.935546875,0.0,1562.608154296875,1895.4371337890625,0.0,3537.094482421875,0.9145469665527344,1.0,0.0,3.0,1.0,0.0
17930100,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.866365909576416,0.5674965381622314,0.5153501033782959,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.887867271900177,0.6122525334358215,0.5834195017814636,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7774012088775635,0.4052971005439758,0.2878083288669586,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7737406492233276,0.3994932770729065,0.3842815160751343,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6361583471298218,0.2181795984506607,1.013514757156372,284.876220703125,284.95001220703125,303.520263671875,293.86590576171875,299.591552734375,297.2020568847656,284.87225341796875,1.0,0.6699742078781128,0.5053378343582153,0.5053378343582153,1.0,1.0,-3.34366512298584,1.262714147567749,2.080950975418091,0.5084677934646606,0.8845022916793823,0.8845022916793823,0.0,257.1347351074219,251.0,64818.046875,0.0,3595.973388671875,1.0,278.596923828125,282.794921875,296.9093017578125,301.1583557128906,293.1499938964844,293.1499938964844,278.54998779296875,36071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217380881309508,1.0,0.0,0.0,3.69832181930542,3.6983463764190674,9.126467830355978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.63671875,0.0,1588.1396484375,1895.4371337890625,0.0,3605.18994140625,0.9139742255210876,1.0,0.0,3.0,1.0,0.0
17930160,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.869941771030426,0.5657089352607727,0.5135040283203125,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.892879068851471,0.6128119826316833,0.583720326423645,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7814642786979675,0.4052866995334625,0.2876379191875458,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7776744961738586,0.3993292450904846,0.3839203715324402,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.638931930065155,0.217894047498703,1.011294960975647,284.8875732421875,284.95001220703125,303.5299987792969,293.8532409667969,299.5887145996094,297.1983947753906,284.88885498046875,1.0,0.6662390828132629,0.5043227672576904,0.5043227672576904,1.0,1.0,-3.338500738143921,1.258538007736206,2.079962730407715,0.5054735541343689,0.8676753640174866,0.8676753640174866,0.0,251.1464233398437,239.0,64426.54296875,0.0,3549.70556640625,1.0,278.5575561523437,282.8089904785156,296.88348388671875,301.07672119140625,293.1499938964844,293.1499938964844,278.8500061035156,38283.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244170784950256,1.0,0.0,0.0,3.620441675186157,3.620465755462648,8.746139883442083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.82421875,0.0,1517.4786376953125,1895.4371337890625,0.0,3629.86474609375,0.900316059589386,1.0,0.0,3.0,1.0,0.0
17930220,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.873979389667511,0.5647519826889038,0.5120378732681274,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8982715010643005,0.6139419078826904,0.5842552185058594,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7858861684799194,0.4057441353797912,0.2876065969467163,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7819310426712036,0.3995427787303924,0.3836934864521026,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6419404149055481,0.2178180664777755,1.009325623512268,285.0009155273437,284.95001220703125,303.5397033691406,293.8407592773437,299.589111328125,297.1997375488281,285.001953125,1.0,0.6627119779586792,0.5033077597618103,0.5033077597618103,1.0,1.0,-3.3346939086914062,1.2549327611923218,2.079761028289795,0.5026158094406128,0.9421024322509766,0.9421024322509766,0.0,245.144287109375,239.0,63511.296875,0.0,3506.662841796875,1.0,278.8006591796875,282.9381408691406,296.8181457519531,300.84295654296875,293.1499938964844,293.1499938964844,278.8500061035156,34205.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192535877227784,1.0,0.0,0.0,3.663619041442871,3.663642883300781,8.95599612249498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.4423828125,0.0,1534.8995361328125,1895.4371337890625,0.0,3582.268310546875,0.9084547162055968,1.0,0.0,3.0,1.0,0.0
17930280,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8786812424659729,0.5639997124671936,0.5111359357833862,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9042484164237976,0.615250289440155,0.5852224826812744,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7908714413642883,0.4063820838928222,0.2878492176532745,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7867087125778198,0.3999106287956238,0.3837728500366211,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6453899145126343,0.217863455414772,1.0082528591156006,284.9879455566406,284.95001220703125,303.5493469238281,293.8285217285156,299.5907897949219,297.2030334472656,284.9866027832031,1.0,0.6594949960708618,0.5022927522659302,0.5022927522659302,1.0,1.0,-3.333866834640503,1.2525339126586914,2.0813329219818115,0.5003540515899658,0.9488738775253296,0.9488738775253296,0.0,239.1363677978516,227.0,63553.93359375,0.0,3470.567626953125,1.0,278.8422546386719,282.9280700683594,296.8127746582031,300.8768615722656,293.1499938964844,293.1499938964844,278.54998779296875,33769.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177606701850892,1.0,0.0,0.0,3.719189405441284,3.719213724136353,9.229748343386746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.37109375,0.0,1594.5111083984375,1895.4371337890625,0.0,3568.478271484375,0.9191576838493348,1.0,0.0,3.0,1.0,0.0
17930340,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8834488987922668,0.5625812411308289,0.5099947452545166,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9106433987617492,0.6160752773284912,0.5860260725021362,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7959668040275574,0.4066609740257263,0.2880185544490814,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7916099429130554,0.3999689221382141,0.3837680220603943,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6489905118942261,0.217745155096054,1.007069706916809,284.8616027832031,284.95001220703125,303.5589599609375,293.81646728515625,299.5897521972656,297.2021789550781,284.8605651855469,1.0,0.6561101675033569,0.5012776851654053,0.5012776851654053,1.0,1.0,-3.332242250442505,1.2497901916503906,2.0824520587921143,0.4980386793613434,0.8557969331741333,0.8557969331741333,0.0,233.1388397216797,227.0,64260.76171875,0.0,3432.703857421875,1.0,278.59716796875,282.78729248046875,296.848388671875,301.06982421875,293.1499938964844,293.1499938964844,278.54998779296875,38478.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923590123653412,1.0,0.0,0.0,3.6684281826019287,3.668452739715576,8.979524181995657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.708984375,0.0,1572.4085693359375,1895.4371337890625,0.0,3622.252685546875,0.9088719487190248,1.0,0.0,3.0,1.0,0.0
17930400,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.888081967830658,0.5611162185668945,0.5083959698677063,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9172659516334534,0.6168171763420105,0.5864541530609131,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8009749054908752,0.4068760871887207,0.2879757583141327,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7964480519294739,0.3999505639076233,0.3835062980651855,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6525700688362122,0.217561274766922,1.0051648616790771,284.8942565917969,284.95001220703125,303.5685119628906,293.8047180175781,299.5879211425781,297.2002868652344,284.8956298828125,1.0,0.6524508595466614,0.5002626776695251,0.5002626776695251,1.0,1.0,-3.3281784057617188,1.2460503578186035,2.0821280479431152,0.4952109754085541,0.8532522916793823,0.8532522916793823,0.0,227.1457977294922,215.0,63849.3828125,0.0,3389.325927734375,1.0,278.5577392578125,282.8186340332031,296.8223876953125,300.9775695800781,293.1499938964844,293.1499938964844,278.8500061035156,39207.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248998165130616,1.0,0.0,0.0,3.579931735992432,3.579955577850342,8.551509154131054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.1513671875,0.0,1480.143798828125,1895.4371337890625,0.0,3634.306396484375,0.8923172950744629,1.0,0.0,3.0,1.0,0.0
17930460,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8932698965072632,0.5603802800178528,0.5071725249290466,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.924593150615692,0.6180799007415771,0.5871371626853943,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8064119815826416,0.4075225293636322,0.2880887687206268,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.801689863204956,0.4002861976623535,0.3834055364131927,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6565109491348267,0.2175833582878112,1.0036412477493286,285.0074768066406,284.95001220703125,303.5780334472656,293.79327392578125,299.5892944335937,297.2030029296875,285.0082702636719,1.0,0.6490206122398376,0.4993214607238769,0.4993214607238769,1.0,1.0,-3.325703382492065,1.2431044578552246,2.082598924636841,0.492717981338501,0.9299231171607972,0.9299231171607972,0.0,221.1416015625,215.0,62985.5625,0.0,3349.60595703125,1.0,278.7996520996094,282.9465637207031,296.76123046875,300.7489929199219,293.1499938964844,293.1499938964844,278.8500061035156,34398.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918949007987976,1.0,0.0,0.0,3.625460147857666,3.625483512878418,8.770402928348631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.306640625,0.0,1494.1358642578125,1895.4371337890625,0.0,3579.455810546875,0.900193452835083,1.0,0.0,3.0,1.0,0.0
17930520,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8991575241088867,0.5597608089447021,0.5064224004745483,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.932694673538208,0.619459331035614,0.588196337223053,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8122598528862,0.4082976877689361,0.288442313671112,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8074665665626526,0.4007370471954345,0.3835784792900085,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6609880328178406,0.2177059352397918,1.0029503107070925,284.9939270019531,284.95001220703125,303.5874938964844,293.7821350097656,299.59161376953125,297.2070007324219,284.9926452636719,1.0,0.6458662152290344,0.4983802139759063,0.4983802139759063,1.0,1.0,-3.3258752822875977,1.241233229637146,2.084641933441162,0.4907681345939636,0.9382432699203492,0.9382432699203492,0.0,215.1338348388672,203.0,63049.79296875,0.0,3315.906005859375,1.0,278.8419494628906,282.9359741210937,296.760498046875,300.788818359375,293.1499938964844,293.1499938964844,278.54998779296875,33805.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170436263084412,1.0,0.0,0.0,3.682241678237915,3.682265520095825,9.047276421370044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.3876953125,0.0,1552.7716064453125,1895.4371337890625,0.0,3561.8505859375,0.9109121561050416,1.0,0.0,3.0,1.0,0.0
17930580,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9051623344421388,0.5584548711776733,0.5053870677947998,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9409102201461792,0.6203297972679138,0.5890519022941589,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8180351257324219,0.4086917042732239,0.2886974215507507,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8131827712059021,0.4008617401123047,0.3836416900157928,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6656725406646729,0.2176545858383178,1.0020809173583984,284.8699645996094,284.95001220703125,303.596923828125,293.7713623046875,299.59100341796875,297.20660400390625,284.8692321777344,1.0,0.6425145268440247,0.4974389970302582,0.4974389970302582,1.0,1.0,-3.325003147125244,1.2389198541641235,2.08608341217041,0.4887161254882812,0.8491198420524597,0.8491198420524597,0.0,209.13710021972656,203.0,63753.8828125,0.0,3279.9052734375,1.0,278.5979919433594,282.79766845703125,296.80010986328125,300.9862365722656,293.1499938964844,293.1499938964844,278.54998779296875,38514.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227033257484436,1.0,0.0,0.0,3.630894422531128,3.630918741226196,8.79671517850511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.4306640625,0.0,1530.7305908203125,1895.4371337890625,0.0,3614.08544921875,0.9005452394485474,1.0,0.0,3.0,1.0,0.0
17930640,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.911388635635376,0.5570904016494751,0.5038846731185913,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.948940932750702,0.6211050152778625,0.5895166993141174,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8236662149429321,0.4090114533901214,0.2887308299541473,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.818703830242157,0.4009003639221191,0.3834377527236938,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6703806519508362,0.2175307869911193,1.0004583597183228,284.9019470214844,284.95001220703125,303.6062927246094,293.760986328125,299.5895080566406,297.2050170898437,284.903076171875,1.0,0.6388727426528931,0.49649778008461,0.49649778008461,1.0,1.0,-3.3216001987457275,1.235578179359436,2.086022138595581,0.4861384034156799,0.8490446209907532,0.8490446209907532,0.0,203.1447296142578,191.0,63389.81640625,0.0,3238.284912109375,1.0,278.5580139160156,282.82733154296875,296.7772827148437,300.9003295898437,293.1499938964844,293.1499938964844,278.8500061035156,39017.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239681959152222,1.0,0.0,0.0,3.547593355178833,3.547616958618164,8.397711894758686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.419921875,0.0,1444.137939453125,1895.4371337890625,0.0,3625.733154296875,0.885024905204773,1.0,0.0,3.0,1.0,0.0
17930700,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.918609857559204,0.5564139485359192,0.5027311444282532,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9573279023170472,0.6223739981651306,0.5902169942855835,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8297485709190369,0.4097379446029663,0.2889072299003601,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8245874643325806,0.4012712836265564,0.3833793997764587,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6755422949790955,0.2175968587398529,0.9991641640663148,285.0115966796875,284.95001220703125,303.6156311035156,293.7510070800781,299.5908203125,297.2077941894531,285.0121765136719,1.0,0.6354451775550842,0.4955565631389618,0.4955565631389618,1.0,1.0,-3.319633722305298,1.2328232526779177,2.086810350418091,0.4837259352207184,0.925273895263672,0.925273895263672,0.0,197.1411590576172,191.0,62570.578125,0.0,3199.887939453125,1.0,278.7989501953125,282.95147705078125,296.7185363769531,300.6777648925781,293.1499938964844,293.1499938964844,278.8500061035156,34205.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180291891098022,1.0,0.0,0.0,3.596994638442993,3.597017765045166,8.633221000309277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2138671875,0.0,1461.7615966796875,1895.4371337890625,0.0,3570.95947265625,0.893683671951294,1.0,0.0,3.0,1.0,0.0
17930760,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9269408583641052,0.5558382868766785,0.5020245313644409,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.966106116771698,0.6237439513206482,0.591273307800293,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8365136981010437,0.4105775654315948,0.2893099188804626,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.831063985824585,0.4017443656921386,0.3835781514644623,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6813502311706543,0.2177518159151077,0.9986392259597778,284.9961242675781,284.95001220703125,303.6249084472656,293.74151611328125,299.59295654296875,297.21173095703125,284.9947814941406,1.0,0.632280170917511,0.4946185648441314,0.4946185648441314,1.0,1.0,-3.3201444149017334,1.2310662269592283,2.089078187942505,0.4818151891231537,0.9332972764968872,0.9332972764968872,0.0,191.13397216796875,179.0,62657.421875,0.0,3166.99658203125,1.0,278.8417358398437,282.93914794921875,296.7198486328125,300.7211608886719,293.1499938964844,293.1499938964844,278.54998779296875,33657.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161440134048462,1.0,0.0,0.0,3.656423807144165,3.656447410583496,8.920852678784286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.3828125,0.0,1522.77001953125,1895.4371337890625,0.0,3553.53125,0.904995620250702,1.0,0.0,3.0,1.0,0.0
17930820,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9355300664901732,0.5545865893363953,0.5010313391685486,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9746374487876892,0.6246025562286377,0.5921179056167603,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8435912132263184,0.4110343754291534,0.2896084189414978,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8378157615661621,0.4018898010253906,0.3836606442928314,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6874352693557739,0.2177297919988632,0.9979039430618286,284.87255859375,284.95001220703125,303.6341552734375,293.73248291015625,299.59210205078125,297.211181640625,284.87188720703125,1.0,0.6289078593254089,0.4936805963516235,0.4936805963516235,1.0,1.0,-3.319546699523926,1.228843331336975,2.090703248977661,0.4797899127006531,0.8451970219612122,0.8451970219612122,0.0,185.1376953125,179.0,63364.3359375,0.0,3131.70361328125,1.0,278.5985717773437,282.80145263671875,296.7615966796875,300.9211120605469,293.1499938964844,293.1499938964844,278.54998779296875,38443.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218562245368958,1.0,0.0,0.0,3.6058483123779297,3.60587215423584,8.6757728468001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.927734375,0.0,1502.658203125,1895.4371337890625,0.0,3606.279052734375,0.894899845123291,1.0,0.0,3.0,1.0,0.0
17930880,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9440345168113708,0.5532832741737366,0.4995812773704529,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9826915860176086,0.6253700256347656,0.5925731658935547,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8508645296096802,0.4114214479923248,0.2896868288516998,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8447449207305908,0.4019513726234436,0.383477121591568,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6935997009277344,0.2176351696252823,0.9964114427566528,284.9042358398437,284.95001220703125,303.6433410644531,293.7239685058594,299.5904235839844,297.2095031738281,284.9052429199219,1.0,0.6252416968345642,0.4927425980567932,0.4927425980567932,1.0,1.0,-3.31643009185791,1.2256017923355105,2.090828418731689,0.477244883775711,0.8458369970321655,0.8458369970321655,0.0,179.1455841064453,167.0,63023.78515625,0.0,3090.93017578125,1.0,278.5581970214844,282.8304748535156,296.7406005859375,300.83868408203125,293.1499938964844,293.1499938964844,278.8500061035156,38902.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231576919555664,1.0,0.0,0.0,3.524866342544556,3.524889707565308,8.290459732052113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.720703125,0.0,1419.3304443359375,1895.4371337890625,0.0,3618.2705078125,0.8799019455909729,1.0,0.0,3.0,1.0,0.0
17930940,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9532307386398317,0.552649736404419,0.4984742403030395,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9907614588737488,0.6266340017318726,0.5932661890983582,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8589805364608765,0.4122129380702972,0.2899087369441986,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8524467945098877,0.4023366272449493,0.3834363520145416,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7003325819969177,0.2177255153656005,0.9952353835105896,285.0121459960937,284.95001220703125,303.6524658203125,293.71600341796875,299.591552734375,297.21221923828125,285.0126037597656,1.0,0.6217917203903198,0.4918046295642853,0.4918046295642853,1.0,1.0,-3.3147289752960205,1.2229353189468384,2.0917935371398926,0.47486013174057,0.9213436245918274,0.9213436245918274,0.0,173.1420440673828,167.0,62232.4921875,0.0,3053.25732421875,1.0,278.79840087890625,282.9527282714844,296.6836242675781,300.61981201171875,293.1499938964844,293.1499938964844,278.8500061035156,34101.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172182083129884,1.0,0.0,0.0,3.5761842727661133,3.576207399368286,8.533615982742049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.1357421875,0.0,1438.669677734375,1895.4371337890625,0.0,3563.464599609375,0.8889527916908264,1.0,0.0,3.0,1.0,0.0
