time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9631251096725464,0.5521081686019897,0.4978006184101105,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.998770534992218,0.6280052065849304,0.5941668152809143,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8681974411010742,0.4131160676479339,0.2903559803962707,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8611831068992615,0.4028157591819763,0.3836443722248077,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7078306078910828,0.2179008573293686,0.9948098063468932,284.9959411621094,284.95001220703125,303.6615600585937,293.7085876464844,299.593505859375,297.2160949707031,284.9945678710937,1.0,0.6184867024421692,0.4908666312694549,0.4908666312694549,1.0,1.0,-3.315283298492432,1.2211610078811646,2.0941224098205566,0.4729784429073334,0.9288892149925232,0.9288892149925232,0.0,167.1395263671875,170.0,62332.14453125,0.0,3020.507568359375,1.0,278.841552734375,282.9397888183594,296.6868591308594,300.66583251953125,293.1499938964844,293.1499938964844,278.54998779296875,33589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153138995170592,1.0,0.0,0.0,3.636768102645874,3.636791467666626,8.825198847262072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.9443359375,0.0,1500.52734375,1895.4371337890625,0.0,3545.85107421875,0.9005253911018372,1.0,0.0,3.0,1.0,0.0
17931060,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9604219198226928,0.5508929491043091,0.4971114695072174,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9976770281791688,0.628872275352478,0.5954588055610657,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8667911887168884,0.4136348068714142,0.290910542011261,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8595426678657532,0.402963250875473,0.3840183615684509,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7063307762145996,0.2178951352834701,0.9955244660377502,284.8754272460937,284.95001220703125,303.6706237792969,293.7018127441406,299.5927429199219,297.2154846191406,284.875,1.0,0.619367241859436,0.4899455308914184,0.4899455308914184,1.0,1.0,-3.3179802894592285,1.2202839851379397,2.097696304321289,0.4714081585407257,0.8431507349014282,0.8431507349014282,0.0,168.549560546875,170.0,63079.6640625,0.0,3034.3642578125,1.0,278.5990295410156,282.8046569824219,296.7309875488281,300.8690185546875,293.1499938964844,293.1499938964844,278.54998779296875,38360.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210345149040222,1.0,0.0,0.0,3.5871245861053467,3.587148427963257,8.585907949054672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.3193359375,0.0,1481.6907958984375,1895.4371337890625,0.0,3598.70263671875,0.8907163739204407,1.0,0.0,3.0,1.0,0.0
17931120,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9571398496627808,0.5496006608009338,0.495957463979721,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9961805939674376,0.6296263933181763,0.596198320388794,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8649770617485046,0.4140623807907104,0.2912373542785644,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8575239777565002,0.4030036330223083,0.384113997220993,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7044628262519836,0.2177903205156326,0.995412528514862,284.90771484375,284.95001220703125,303.6796264648437,293.6956481933594,299.5909423828125,297.2134704589844,284.9087219238281,1.0,0.6209254264831543,0.4890244007110595,0.4890244007110595,1.0,1.0,-3.3178536891937256,1.2182546854019165,2.099599123001098,0.4694220721721649,0.8453728556632996,0.8453728556632996,0.0,169.9881591796875,173.0,62812.61328125,0.0,3042.2509765625,1.0,278.558349609375,282.8328552246094,296.7129211425781,300.79376220703125,293.1499938964844,293.1499938964844,278.8500061035156,38692.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224241375923156,1.0,0.0,0.0,3.511376142501831,3.511399269104004,8.227123089454835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.7509765625,0.0,1403.719970703125,1895.4371337890625,0.0,3611.5126953125,0.876767098903656,1.0,0.0,3.0,1.0,0.0
17931180,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.954069972038269,0.5489453077316284,0.4951199293136596,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9947780966758728,0.630848228931427,0.5971555709838867,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.863335907459259,0.4148672819137573,0.291692167520523,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8556450009346008,0.4033462405204773,0.3843326568603515,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7026793956756592,0.2178433686494827,0.9955072402954102,285.01531982421875,284.95001220703125,303.6885986328125,293.6901550292969,299.5918273925781,297.2156677246094,285.01580810546875,1.0,0.6219995617866516,0.488103300333023,0.488103300333023,1.0,1.0,-3.318915367126465,1.216704487800598,2.102210760116577,0.4675419926643371,0.921741783618927,0.921741783618927,0.0,171.4677276611328,173.0,62084.46875,0.0,3052.963134765625,1.0,278.7981262207031,282.9539489746094,296.6588134765625,300.58209228515625,293.1499938964844,293.1499938964844,278.8500061035156,33907.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166107177734376,1.0,0.0,0.0,3.5664327144622803,3.566455602645874,8.487140235047264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.908203125,0.0,1426.87255859375,1895.4371337890625,0.0,3557.847412109375,0.8866251707077026,1.0,0.0,3.0,1.0,0.0
17931240,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9514451026916504,0.5483709573745728,0.4946971237659454,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9936336278915404,0.6321535110473633,0.5984497666358948,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8620650172233582,0.4157637059688568,0.2923561930656433,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8541017174720764,0.4037719368934631,0.3847860693931579,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7011960744857788,0.2179616838693618,0.9962491989135742,284.9994506835937,284.95001220703125,303.697509765625,293.68536376953125,299.59344482421875,297.2188720703125,284.99810791015625,1.0,0.6232501268386841,0.4871821701526642,0.4871821701526642,1.0,1.0,-3.3221981525421143,1.2160310745239258,2.1061668395996094,0.4660959243774414,0.930620551109314,0.930620551109314,0.0,172.9557647705078,176.0,62242.7578125,0.0,3068.5810546875,1.0,278.8414611816406,282.9405822753906,296.6649169921875,300.634521484375,293.1499938964844,293.1499938964844,278.54998779296875,33385.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914849579334259,1.0,0.0,0.0,3.6308114528656006,3.630834817886353,8.796312727099576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2919921875,0.0,1492.462890625,1895.4371337890625,0.0,3541.553466796875,0.8990495800971985,1.0,0.0,3.0,1.0,0.0
17931300,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.948508620262146,0.5471256375312805,0.4939827024936676,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.992318868637085,0.6329350471496582,0.5995188355445862,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8606233596801758,0.4162656664848327,0.292904794216156,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.852412760257721,0.4038597643375397,0.3851101696491241,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6995859146118164,0.2178885638713836,0.996698260307312,284.8766784667969,284.95001220703125,303.70635986328125,293.6813049316406,299.59197998046875,297.2174377441406,284.8759765625,1.0,0.624283492565155,0.4862610399723053,0.4862610399723053,1.0,1.0,-3.324221134185791,1.2148334980010986,2.1093876361846924,0.4645075798034668,0.8443066477775574,0.8443066477775574,0.0,174.4579620361328,176.0,63015.56640625,0.0,3081.5390625,1.0,278.5990905761719,282.8029479980469,296.7120361328125,300.8436584472656,293.1499938964844,293.1499938964844,278.54998779296875,38149.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920741081237793,1.0,0.0,0.0,3.5854053497314453,3.5854291915893555,8.577679295740381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9482421875,0.0,1478.2822265625,1895.4371337890625,0.0,3595.99609375,0.8901597261428833,1.0,0.0,3.0,1.0,0.0
17931360,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9450374841690063,0.5458178520202637,0.4928118884563446,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9906785488128662,0.6336150765419006,0.6001880168914795,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8588294982910156,0.4166906476020813,0.2932271957397461,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8504015207290649,0.403853565454483,0.3851593136787414,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6976514458656311,0.2177299410104751,0.996332585811615,284.90753173828125,284.95001220703125,303.7151794433594,293.6780090332031,299.5894470214844,297.21484375,284.90850830078125,1.0,0.6250218152999878,0.4853056371212005,0.4853056371212005,1.0,1.0,-3.3236262798309326,1.212515354156494,2.1111109256744385,0.4623195827007293,0.8456544280052185,0.8456544280052185,0.0,175.96530151367188,179.0,62748.37109375,0.0,3088.79931640625,1.0,278.5583801269531,282.83026123046875,296.6963806152344,300.7716979980469,293.1499938964844,293.1499938964844,278.8500061035156,38617.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922225296497345,1.0,0.0,0.0,3.5099565982818604,3.509979724884033,8.220472409448121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.072265625,0.0,1401.7081298828125,1895.4371337890625,0.0,3609.6806640625,0.8763773441314697,1.0,0.0,3.0,1.0,0.0
17931420,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9419159889221193,0.5451632738113403,0.4919695854187011,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9892154335975648,0.6347790956497192,0.6010848879814148,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8572913408279419,0.4175112247467041,0.2936877608299255,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8486097455024719,0.404166042804718,0.3853434026241302,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6958834528923035,0.2177436351776123,0.9962255358695984,285.01470947265625,284.95001220703125,303.7239685058594,293.6755065917969,299.5897827148437,297.2166442871094,285.0152282714844,1.0,0.6259766221046448,0.4843502044677734,0.4843502044677734,1.0,1.0,-3.324331760406494,1.2107129096984863,2.1136186122894287,0.4602574110031128,0.9215923547744752,0.9215923547744752,0.0,177.46157836914062,179.0,62021.4375,0.0,3098.857666015625,1.0,278.798095703125,282.95123291015625,296.6444091796875,300.5624084472656,293.1499938964844,293.1499938964844,278.8500061035156,33886.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163954257965088,1.0,0.0,0.0,3.565058708190918,3.565081596374512,8.480601536575705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0810546875,0.0,1425.2618408203125,1895.4371337890625,0.0,3555.856689453125,0.8862892985343933,1.0,0.0,3.0,1.0,0.0
17931480,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9393038153648376,0.5446033477783203,0.4915536642074585,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9880483746528624,0.6360374689102173,0.6023310422897339,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8561376929283142,0.4184340834617615,0.2943669557571411,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8471673130989075,0.4045736789703369,0.3857749104499817,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6944417357444763,0.2178339511156082,0.9968196153640748,284.9989624023437,284.95001220703125,303.7326965332031,293.673828125,299.5909423828125,297.2196350097656,284.99761962890625,1.0,0.6271941661834717,0.4833948016166687,0.4833948016166687,1.0,1.0,-3.327378749847412,1.2098301649093628,2.11754846572876,0.4586468935012817,0.93038409948349,0.93038409948349,0.0,178.95433044433594,182.0,62184.2265625,0.0,3114.052490234375,1.0,278.8414611816406,282.93817138671875,296.65301513671875,300.6172790527344,293.1499938964844,293.1499938964844,278.54998779296875,33374.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145638942718506,1.0,0.0,0.0,3.629505157470703,3.629528522491455,8.78998491771199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.7197265625,0.0,1490.95263671875,1895.4371337890625,0.0,3538.908935546875,0.8987463712692261,1.0,0.0,3.0,1.0,0.0
17931540,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9364100694656372,0.543384850025177,0.490857720375061,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9867179989814758,0.6367763876914978,0.6033587455749512,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8548336625099182,0.4189680218696594,0.2949360907077789,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8455997109413147,0.404651015996933,0.3860859870910644,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6928962469100952,0.217741385102272,0.9971641302108764,284.8764953613281,284.95001220703125,303.7413635253906,293.6730041503906,299.5890197753906,297.218017578125,284.8758239746094,1.0,0.6282060146331787,0.4824393987655639,0.4824393987655639,1.0,1.0,-3.3292574882507324,1.208462119102478,2.120795249938965,0.4569132924079895,0.8441457748413086,0.8441457748413086,0.0,180.45797729492188,182.0,62962.88671875,0.0,3126.7470703125,1.0,278.59912109375,282.80096435546875,296.7030944824219,300.8294372558594,293.1499938964844,293.1499938964844,278.54998779296875,38144.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203770160675048,1.0,0.0,0.0,3.584101915359497,3.5841257572174072,8.571444141125539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.294921875,0.0,1476.837646484375,1895.4371337890625,0.0,3592.63720703125,0.8898676633834839,1.0,0.0,3.0,1.0,0.0
17931600,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9330103993415833,0.542108416557312,0.4897136688232422,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.985059380531311,0.6374183893203735,0.6039900779724121,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8531994819641113,0.4194316267967224,0.2952829897403717,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8437314033508301,0.4046398103237152,0.3861280679702759,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6910477876663208,0.2175697982311248,0.9967271089553832,284.9075012207031,284.95001220703125,303.75,293.67303466796875,299.58624267578125,297.2152709960937,284.90850830078125,1.0,0.6289318203926086,0.4814839661121368,0.4814839661121368,1.0,1.0,-3.3285841941833496,1.2060750722885132,2.122509002685547,0.4546670019626617,0.8455517292022705,0.8455517292022705,0.0,181.9656219482422,185.0,62703.69140625,0.0,3133.83984375,1.0,278.5583801269531,282.8284912109375,296.6905822753906,300.7610778808594,293.1499938964844,293.1499938964844,278.8500061035156,38610.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217700362205504,1.0,0.0,0.0,3.508880853652954,3.508903980255127,8.215434377234487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.7255859375,0.0,1400.5343017578125,1895.4371337890625,0.0,3605.484375,0.8761314153671265,1.0,0.0,3.0,1.0,0.0
17931660,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9317443370819092,0.5438373684883118,0.4900165796279907,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9848610758781432,0.6409626007080078,0.6060475707054138,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8533544540405273,0.4227335155010223,0.2966660559177398,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8436014652252197,0.4074223339557647,0.3875315189361572,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6914726495742798,0.2201447635889053,1.002563714981079,285.0249938964844,284.95001220703125,303.75860595703125,293.673583984375,299.60272216796875,297.2407531738281,285.02703857421875,1.0,0.6318095922470093,0.4805774390697479,0.4805774390697479,1.0,1.0,-3.341736316680908,1.2093302011489868,2.132406234741211,0.4542856812477112,0.9294237494468688,0.9294237494468688,0.0,183.4067840576172,185.0,62190.82421875,0.0,3171.292236328125,1.0,278.798095703125,282.956787109375,296.6421813964844,300.5599365234375,293.1499938964844,293.1499938964844,278.8500061035156,33623.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915919542312622,1.0,0.0,0.0,3.5687036514282227,3.5687265396118164,8.497951853314589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.7744140625,0.0,1427.2060546875,1895.4371337890625,0.0,3551.455078125,0.8870758414268494,1.0,0.0,3.0,1.0,0.0
17931720,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9319503307342528,0.5449433922767639,0.4912817180156708,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9856992363929749,0.6439763307571411,0.6091042757034302,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8547496199607849,0.4255082905292511,0.2987601459026336,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8446910977363586,0.4097144305706024,0.3898916840553283,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6935380101203918,0.2223175317049026,1.0130289793014526,285.02423095703125,284.95001220703125,303.7671813964844,293.6742248535156,299.61602783203125,297.2606506347656,285.0237121582031,1.0,0.6355666518211365,0.4796708822250366,0.4796708822250366,1.0,1.0,-3.364880084991455,1.21646249294281,2.1484177112579346,0.4562513828277588,0.9544259309768676,0.9544259309768676,0.0,184.8693389892578,188.0,62756.69921875,0.0,3231.571044921875,1.0,278.84149169921875,282.94970703125,296.6572570800781,300.640869140625,293.1499938964844,293.1499938964844,278.54998779296875,32528.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914650022983551,1.0,0.0,0.0,3.6525604724884033,3.6525838375091553,8.902010790734494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.2177734375,0.0,1510.028564453125,1895.4371337890625,0.0,3539.7060546875,0.9034985899925232,1.0,0.0,3.0,1.0,0.0
17931780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9311862587928772,0.5448698401451111,0.4918012619018554,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9859117269515992,0.6459757089614868,0.6115064024925232,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8554049730300903,0.4273904860019684,0.3004131913185119,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.845089852809906,0.4111855328083038,0.3917083442211151,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6948177218437195,0.2238516360521316,1.0215189456939695,284.9009704589844,284.95001220703125,303.7757263183594,293.6749267578125,299.6221008300781,297.2698059082031,284.8990478515625,1.0,0.638579249382019,0.4787643551826477,0.4787643551826477,1.0,1.0,-3.3827946186065674,1.2214747667312622,2.161319732666016,0.457426518201828,0.8766576051712036,0.8766576051712036,0.0,186.3760223388672,188.0,64027.296875,0.0,3280.890380859375,1.0,278.59820556640625,282.802490234375,296.7148132324219,300.88995361328125,293.1499938964844,293.1499938964844,278.54998779296875,36268.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217380285263062,1.0,0.0,0.0,3.645963907241821,3.645987749099731,8.869885164131119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.0244140625,0.0,1530.689453125,1895.4371337890625,0.0,3605.189697265625,0.9027024507522584,1.0,0.0,3.0,1.0,0.0
17931840,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9293067455291748,0.54433673620224,0.4914700388908386,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9853838682174684,0.6474810242652893,0.6131021976470947,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.855190634727478,0.4288153946399688,0.3015410304069519,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8446592688560486,0.4121802747249603,0.392851710319519,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6951232552528381,0.2249320745468139,1.0274111032485962,284.9200744628906,284.95001220703125,303.78424072265625,293.6757202148437,299.6241455078125,297.27325439453125,284.9212646484375,1.0,0.6407999396324158,0.4778578281402588,0.4778578281402588,1.0,1.0,-3.3941431045532227,1.2238755226135254,2.1702675819396973,0.4573645293712616,0.8755201101303101,0.8755201101303101,0.0,187.89767456054688,191.0,64084.61328125,0.0,3315.66845703125,1.0,278.5578918457031,282.81512451171875,296.7081604003906,300.85406494140625,293.1499938964844,293.1499938964844,278.8500061035156,37251.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249089956283568,1.0,0.0,0.0,3.597370386123657,3.5973939895629883,8.635025210423919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.69921875,0.0,1484.6270751953125,1895.4371337890625,0.0,3634.390869140625,0.8946242928504944,1.0,0.0,3.0,1.0,0.0
17931900,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.92740797996521,0.5443044900894165,0.4912241697311401,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.984770894050598,0.649296760559082,0.614663302898407,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8548572063446045,0.4304529130458832,0.3026137948036194,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8440700769424438,0.413287878036499,0.3938561081886291,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.6951028108596802,0.2259453982114792,1.0322153568267822,285.0323791503906,284.95001220703125,303.7927551269531,293.6766052246094,299.6273498535156,297.2787170410156,285.0338439941406,1.0,0.6428961157798767,0.4769512712955475,0.4769512712955475,1.0,1.0,-3.403999090194702,1.2256808280944824,2.17831826210022,0.4568868577480316,0.959730863571167,0.959730863571167,0.0,189.4076232910156,191.0,63503.14453125,0.0,3347.150390625,1.0,278.8004455566406,282.9393310546875,296.6604919433594,300.6633605957031,293.1499938964844,293.1499938964844,278.8500061035156,33196.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206435084342957,1.0,0.0,0.0,3.6617355346679688,3.6617591381073,8.946790330810472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.607421875,0.0,1525.2169189453125,1895.4371337890625,0.0,3595.09619140625,0.9072752594947816,1.0,0.0,3.0,1.0,0.0
17931960,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9258633852005004,0.5443262457847595,0.4913314282894134,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9843356609344482,0.6511354446411133,0.6164720058441162,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8547127842903137,0.4321052730083465,0.3038195967674255,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8436228036880493,0.4143846929073334,0.394970953464508,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6951048374176025,0.2268823087215423,1.0368746519088743,285.0213623046875,284.95001220703125,303.8012084960937,293.67755126953125,299.6291809082031,297.2841796875,285.0199584960937,1.0,0.6450707316398621,0.4756996631622314,0.4756996631622314,1.0,1.0,-3.414699077606201,1.2270472049713137,2.187651872634888,0.4558038413524627,0.9788196086883544,0.9788196086883544,0.0,190.9099884033203,194.0,63858.11328125,0.0,3380.71875,1.0,278.8422546386719,282.92706298828125,296.6706237792969,300.7337646484375,293.1499938964844,293.1499938964844,278.54998779296875,32615.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201528429985046,1.0,0.0,0.0,3.7386441230773926,3.738668441772461,9.326560643785342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.9404296875,0.0,1608.1055908203125,1895.4371337890625,0.0,3590.568603515625,0.9228261113166808,1.0,0.0,3.0,1.0,0.0
17932020,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9239272475242616,0.5435878038406372,0.4911017119884491,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9836423397064208,0.6523337960243225,0.6179784536361694,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.85428786277771,0.4332515001296997,0.304848313331604,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8429151773452759,0.4150325655937195,0.3958654999732971,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.6947898268699646,0.2274963557720184,1.0406492948532104,284.8863830566406,284.95001220703125,303.8096923828125,293.6785888671875,299.6268920898437,297.2837829589844,284.8836975097656,1.0,0.6468892097473145,0.474448025226593,0.474448025226593,1.0,1.0,-3.423097610473633,1.227421760559082,2.195675849914551,0.4543403387069702,0.8902203440666199,0.8902203440666199,0.0,192.42111206054688,194.0,64993.19140625,0.0,3409.13623046875,1.0,278.5963439941406,282.7720642089844,296.7212829589844,300.9670715332031,293.1499938964844,293.1499938964844,278.54998779296875,36473.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927163064479828,1.0,0.0,0.0,3.7269134521484375,3.726938486099243,9.26812617763062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.41796875,0.0,1624.0540771484375,1895.4371337890625,0.0,3655.110595703125,0.9209328293800354,1.0,0.0,3.0,1.0,0.0
17932080,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9213237762451172,0.5426371097564697,0.4903011322021484,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9824917316436768,0.653283417224884,0.6189518570899963,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8533743619918823,0.4341943264007568,0.3055625855922699,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8417510390281677,0.4154582917690277,0.3963671624660492,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6939605474472046,0.2278981655836105,1.0430208444595337,284.9029846191406,284.95001220703125,303.818115234375,293.6797180175781,299.6226806640625,297.28076171875,284.9044189453125,1.0,0.6482486724853516,0.473196417093277,0.473196417093277,1.0,1.0,-3.427624225616455,1.226261854171753,2.201362371444702,0.4521363973617553,0.8816389441490173,0.8816389441490173,0.0,193.9359741210937,197.0,64852.35546875,0.0,3428.615234375,1.0,278.55731201171875,282.7867431640625,296.7096862792969,300.9120788574219,293.1499938964844,293.1499938964844,278.8500061035156,37900.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298061728477478,1.0,0.0,0.0,3.663495302200317,3.663519859313965,8.955391308518301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.619140625,0.0,1562.5101318359375,1895.4371337890625,0.0,3679.36474609375,0.909755527973175,1.0,0.0,3.0,1.0,0.0
17932140,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9190157055854796,0.542385995388031,0.489782452583313,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9814689755439758,0.6547542810440063,0.6201018691062927,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8526114821434021,0.43555548787117,0.306379497051239,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8406956195831299,0.416204959154129,0.3969440758228302,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6931537985801697,0.228432297706604,1.0452759265899658,285.0206298828125,284.95001220703125,303.8265380859375,293.680908203125,299.621337890625,297.2821655273437,285.02227783203125,1.0,0.6497499346733093,0.4719448089599609,0.4719448089599609,1.0,1.0,-3.432765483856201,1.2253328561782837,2.207432508468628,0.4498829841613769,0.96472430229187,0.96472430229187,0.0,195.43663024902344,197.0,64098.40234375,0.0,3449.5166015625,1.0,278.8017883300781,282.91876220703125,296.6594543457031,300.705078125,293.1499938964844,293.1499938964844,278.8500061035156,33829.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248355031013488,1.0,0.0,0.0,3.715187311172485,3.715211391448975,9.20989521091542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.970703125,0.0,1590.380859375,1895.4371337890625,0.0,3633.714599609375,0.9197352528572084,1.0,0.0,3.0,1.0,0.0
17932200,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.917273223400116,0.5422994494438171,0.489752322435379,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9807857275009156,0.6563761234283447,0.6216568946838379,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8522232174873352,0.4370560646057129,0.3074430227279663,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8399707674980164,0.4170785844326019,0.3977924883365631,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6926275491714478,0.2290324121713638,1.048142671585083,285.0129699707031,284.95001220703125,303.8349304199219,293.68218994140625,299.62109375,297.28515625,285.0118103027344,1.0,0.6515259742736816,0.4706931710243225,0.4706931710243225,1.0,1.0,-3.440345048904419,1.2253282070159912,2.215016841888428,0.4480487108230591,0.9827180504798888,0.9827180504798888,0.0,196.9306640625,200.0,64349.65234375,0.0,3476.19970703125,1.0,278.8426208496094,282.9111022949219,296.6689147949219,300.7665405273437,293.1499938964844,293.1499938964844,278.54998779296875,33170.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236517548561096,1.0,0.0,0.0,3.7820255756378174,3.782050371170044,9.544259000904276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.939453125,0.0,1663.1396484375,1895.4371337890625,0.0,3622.8203125,0.9330063462257384,1.0,0.0,3.0,1.0,0.0
17932260,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.915281355381012,0.5415084958076477,0.4894556701183319,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9799346327781676,0.657422661781311,0.6229963898658752,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8516729474067688,0.4381158053874969,0.3083927929401397,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8391111493110657,0.4175835847854614,0.3985201120376587,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6919625997543335,0.229404404759407,1.0506439208984375,284.8801574707031,284.95001220703125,303.84332275390625,293.6835632324219,299.61834716796875,297.28326416015625,284.87774658203125,1.0,0.653070867061615,0.4696426391601562,0.4696426391601562,1.0,1.0,-3.4466333389282227,1.2252377271652222,2.221395492553711,0.4465284943580627,0.8930474519729614,0.8930474519729614,0.0,198.4355926513672,200.0,65427.125,0.0,3499.971435546875,1.0,278.5954895019531,282.7588195800781,296.71978759765625,300.99481201171875,293.1499938964844,293.1499938964844,278.54998779296875,36937.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300066232681274,1.0,0.0,0.0,3.762420892715454,3.762446165084839,9.44556745707814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.2607421875,0.0,1669.1077880859375,1895.4371337890625,0.0,3681.201904296875,0.9292352795600892,1.0,0.0,3.0,1.0,0.0
17932320,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9127357006072998,0.5405387282371521,0.488626480102539,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9786754846572876,0.6582637429237366,0.6238505244255066,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.850714385509491,0.4390173554420471,0.3090644776821136,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8378810286521912,0.4179199039936065,0.3989154994487762,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6909081935882568,0.2296319305896759,1.0520967245101929,284.8992919921875,284.95001220703125,303.8516845703125,293.6849975585937,299.6141662597656,297.2792663574219,284.9008483886719,1.0,0.6542393565177917,0.4685920774936676,0.4685920774936676,1.0,1.0,-3.449696779251098,1.223914623260498,2.2257821559906006,0.4444314241409302,0.8845148086547852,0.8845148086547852,0.0,199.94610595703125,203.0,65236.44140625,0.0,3516.170654296875,1.0,278.5570678710937,282.7764892578125,296.70928955078125,300.9363708496094,293.1499938964844,293.1499938964844,278.8500061035156,38242.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321130514144896,1.0,0.0,0.0,3.693581104278565,3.693605899810791,9.103084153139208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7900390625,0.0,1599.1767578125,1895.4371337890625,0.0,3700.494384765625,0.9167364835739136,1.0,0.0,3.0,1.0,0.0
17932380,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9105366468429564,0.5402885675430298,0.4881015419960022,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9775869250297546,0.6596605181694031,0.6249168515205383,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8499494791030884,0.440371960401535,0.3098661303520202,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8368057012557983,0.4186151325702667,0.3994281589984894,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6899576187133789,0.2300424426794052,1.0536943674087524,285.0197448730469,284.95001220703125,303.8600158691406,293.6865234375,299.6132202148437,297.2801818847656,285.0215148925781,1.0,0.6556081175804138,0.4675415456295013,0.4675415456295013,1.0,1.0,-3.453842639923096,1.223008394241333,2.2308342456817627,0.4423693716526031,0.9687640070915222,0.9687640070915222,0.0,201.4436798095703,203.0,64435.765625,0.0,3534.917236328125,1.0,278.80242919921875,282.91180419921875,296.6606750488281,300.7275085449219,293.1499938964844,293.1499938964844,278.8500061035156,34073.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926763117313385,1.0,0.0,0.0,3.741371393203736,3.741395950317383,9.34017293729994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.0771484375,0.0,1622.444091796875,1895.4371337890625,0.0,3651.4365234375,0.9258038997650146,1.0,0.0,3.0,1.0,0.0
17932440,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.90891432762146,0.5402140617370605,0.4880786538124084,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9768715500831604,0.6612264513969421,0.6264132857322693,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8495795130729675,0.4418827295303345,0.310932457447052,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8360841870307922,0.4194591641426086,0.4002404510974884,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6893396973609924,0.2305529862642288,1.056092381477356,285.0138244628906,284.95001220703125,303.86834716796875,293.6881408691406,299.61358642578125,297.2829895019531,285.0127258300781,1.0,0.6572915315628052,0.4664910137653351,0.4664910137653351,1.0,1.0,-3.460756063461304,1.2231531143188477,2.237602949142456,0.4407845437526703,0.9879403114318848,0.9879403114318848,0.0,202.9355926513672,206.0,64665.70703125,0.0,3560.30908203125,1.0,278.84283447265625,282.906005859375,296.6716003417969,300.7890014648437,293.1499938964844,293.1499938964844,278.54998779296875,33340.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253111481666564,1.0,0.0,0.0,3.80539608001709,3.805421113967896,9.662578577263048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.0849609375,0.0,1692.2767333984375,1895.4371337890625,0.0,3638.08984375,0.9384125471115112,1.0,0.0,3.0,1.0,0.0
17932500,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9070838093757628,0.5394359230995178,0.4877946674823761,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9759988188743592,0.6622163653373718,0.6277021169662476,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.849065363407135,0.4429531395435333,0.3118906319141388,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8352480530738831,0.4199407398700714,0.4009448587894439,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6886212229728699,0.2308543175458908,1.0582420825958252,284.88067626953125,284.95001220703125,303.8766784667969,293.6898193359375,299.6106262207031,297.2808837890625,284.8781433105469,1.0,0.6587661504745483,0.4654404520988464,0.4654404520988464,1.0,1.0,-3.466557502746582,1.222840666770935,2.2437169551849365,0.4391082227230072,0.8983104228973389,0.8983104228973389,0.0,204.439208984375,206.0,65748.5,0.0,3583.171630859375,1.0,278.5950012207031,282.753173828125,296.7236022949219,301.0184326171875,293.1499938964844,293.1499938964844,278.54998779296875,36969.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314598441123962,1.0,0.0,0.0,3.785773277282715,3.785798788070679,9.563184448779791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9798.2158203125,0.0,1697.0594482421875,1895.4371337890625,0.0,3694.514892578125,0.9345479607582092,1.0,0.0,3.0,1.0,0.0
17932560,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9047582149505616,0.5384687781333923,0.486973375082016,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9747129082679749,0.6629934906959534,0.6285001635551453,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8481554388999939,0.4438628256320953,0.3125689625740051,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8340542316436768,0.4202517867088318,0.4013180136680603,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6875386834144592,0.2310210168361663,1.059404373168945,284.898681640625,284.95001220703125,303.8849792480469,293.69158935546875,299.60626220703125,297.2766418457031,284.9002685546875,1.0,0.6598725318908691,0.4644222259521484,0.4644222259521484,1.0,1.0,-3.4691948890686035,1.2213717699050903,2.247822999954224,0.4369202554225921,0.8889414072036743,0.8889414072036743,0.0,205.94903564453125,209.0,65549.6015625,0.0,3598.4931640625,1.0,278.5569152832031,282.77001953125,296.7142028808594,300.96075439453125,293.1499938964844,293.1499938964844,278.8500061035156,38283.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334365725517272,1.0,0.0,0.0,3.716787576675415,3.7168126106262207,9.217831120622576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.548828125,0.0,1626.1446533203125,1895.4371337890625,0.0,3712.600341796875,0.9219369888305664,1.0,0.0,3.0,1.0,0.0
17932620,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9027751684188844,0.5382241010665894,0.4864517748355865,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9736029505729676,0.6643357276916504,0.6295107007026672,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8474371433258057,0.4452354609966278,0.3133796155452728,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8330127000808716,0.4209282994270324,0.4018100798130035,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6865696907043457,0.2313822507858276,1.060757398605347,285.0203552246094,284.95001220703125,303.8932800292969,293.6934509277344,299.60528564453125,297.2774963378906,285.022216796875,1.0,0.661186933517456,0.463403970003128,0.463403970003128,1.0,1.0,-3.472969055175781,1.2203439474105835,2.252625226974488,0.4347783029079437,0.9740089774131776,0.9740089774131776,0.0,207.44615173339844,209.0,64722.28125,0.0,3616.527099609375,1.0,278.8029479980469,282.9070129394531,296.6664428710937,300.7513427734375,293.1499938964844,293.1499938964844,278.8500061035156,34160.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927998185157776,1.0,0.0,0.0,3.762677431106568,3.762702226638794,9.446855528949528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.263671875,0.0,1647.9921875,1895.4371337890625,0.0,3662.77880859375,0.9306403994560242,1.0,0.0,3.0,1.0,0.0
17932680,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9013270735740662,0.5381639003753662,0.4864384531974792,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9728810787200928,0.6658563613891602,0.6309617757797241,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.847112238407135,0.4467708766460418,0.3144616186618805,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.832323431968689,0.421760618686676,0.4026090502738952,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6859412789344788,0.2318533658981323,1.0629607439041138,285.0154113769531,284.95001220703125,303.90155029296875,293.6954040527344,299.6056823730469,297.2803649902344,285.0143737792969,1.0,0.66282719373703,0.46238574385643,0.46238574385643,1.0,1.0,-3.479608058929444,1.2203975915908811,2.2592103481292725,0.4331254065036773,0.994251012802124,0.994251012802124,0.0,208.9375915527344,212.0,64943.3046875,0.0,3641.527587890625,1.0,278.84295654296875,282.90216064453125,296.6779479980469,300.8129272460937,293.1499938964844,293.1499938964844,278.54998779296875,33403.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264708161354064,1.0,0.0,0.0,3.825429677963257,3.8254549503326416,9.764584092408768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.01953125,0.0,1716.87939453125,1895.4371337890625,0.0,3648.7509765625,0.942986011505127,1.0,0.0,3.0,1.0,0.0
17932740,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8996684551239014,0.5373989939689636,0.4861677885055542,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9720032811164856,0.6667953133583069,0.6322069764137268,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8466489911079407,0.4478604197502136,0.3154357373714447,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8315253257751465,0.4222278296947479,0.4033022820949554,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6852234601974487,0.2321181148290634,1.0649442672729492,284.8813171386719,284.95001220703125,303.9098205566406,293.6974182128906,299.6026916503906,297.2781982421875,284.8786315917969,1.0,0.6642638444900513,0.461367517709732,0.461367517709732,1.0,1.0,-3.4851791858673096,1.220015287399292,2.2651638984680176,0.431397795677185,0.9044008851051332,0.9044008851051332,0.0,210.44091796875,212.0,66043.5859375,0.0,3664.065673828125,1.0,278.5945739746094,282.7480773925781,296.7304077148437,301.0434875488281,293.1499938964844,293.1499938964844,278.54998779296875,36905.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325471520423888,1.0,0.0,0.0,3.807329893112183,3.8073556423187256,9.672401120042196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.064453125,0.0,1722.4210205078125,1895.4371337890625,0.0,3704.466552734375,0.9393995404243468,1.0,0.0,3.0,1.0,0.0
17932800,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8975002765655518,0.5364325642585754,0.4853533208370209,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9707013964653016,0.6675100326538086,0.6329518556594849,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8457945585250854,0.4487823247909546,0.3161247074604034,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8303727507591248,0.422516793012619,0.4036585688591003,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6841484904289246,0.2322468608617782,1.0659418106079102,284.89752197265625,284.95001220703125,303.9180908203125,293.69952392578125,299.5980834960937,297.2738037109375,284.89910888671875,1.0,0.6653292179107666,0.4603492617607116,0.4603492617607116,1.0,1.0,-3.487555265426636,1.2183997631072998,2.269155502319336,0.4290931224822998,0.893656313419342,0.893656313419342,0.0,211.95074462890625,215.0,65843.1640625,0.0,3678.88232421875,1.0,278.5567626953125,282.76348876953125,296.7216491699219,300.98663330078125,293.1499938964844,293.1499938964844,278.8500061035156,38271.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344909191131592,1.0,0.0,0.0,3.739055156707764,3.739080429077149,9.328612122772028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.80078125,0.0,1651.9298095703125,1895.4371337890625,0.0,3722.235107421875,0.9268752336502076,1.0,0.0,3.0,1.0,0.0
