time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.895605742931366,0.536191999912262,0.4848333299160003,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9695765972137452,0.6687984466552734,0.6339073777198792,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8451258540153503,0.4501759111881256,0.3169465661048889,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8293653726577759,0.4231754839420318,0.4041315913200378,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6831849217414856,0.2325745075941085,1.067134976387024,285.0204772949219,284.95001220703125,303.92633056640625,293.7016906738281,299.5971069335937,297.274658203125,285.0224609375,1.0,0.6666027307510376,0.4593634009361267,0.4593634009361267,1.0,1.0,-3.4910635948181152,1.2172913551330566,2.2737722396850586,0.4269023239612579,0.979401707649231,0.979401707649231,0.0,213.44781494140625,215.0,64991.7265625,0.0,3696.432861328125,1.0,278.80340576171875,282.90216064453125,296.6743469238281,300.7763977050781,293.1499938964844,293.1499938964844,278.8500061035156,34228.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290239810943604,1.0,0.0,0.0,3.7830865383148193,3.783111572265625,9.54961478782934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.9609375,0.0,1672.6016845703125,1895.4371337890625,0.0,3672.191650390625,0.9352591633796692,1.0,0.0,3.0,1.0,0.0
17932920,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8942204713821411,0.536146342754364,0.4848290085792541,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9688532948493958,0.6702755689620972,0.6353140473365784,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8448478579521179,0.4517392814159393,0.3180463016033172,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8287078142166138,0.4239966869354248,0.40491783618927,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6825626492500305,0.2330177575349807,1.0692037343978882,285.0166015625,284.95001220703125,303.9345703125,293.7039794921875,299.5975952148437,297.277587890625,285.0155944824219,1.0,0.6682099103927612,0.4583775103092193,0.4583775103092193,1.0,1.0,-3.4975039958953857,1.217288374900818,2.2802155017852783,0.4252141714096069,1.0,1.0,0.0,214.9390563964844,218.0,65205.49609375,0.0,3721.202880859375,1.0,278.8431091308594,282.8983154296875,296.6861267089844,300.8377990722656,293.1499938964844,293.1499938964844,278.54998779296875,33459.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927456796169281,1.0,0.0,0.0,3.8446297645568848,3.8446550369262695,9.862847036856692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.4326171875,0.0,1740.6502685546875,1895.4371337890625,0.0,3657.80810546875,0.9473610520362854,1.0,0.0,3.0,1.0,0.0
17932980,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8926329612731934,0.5353962182998657,0.4845723211765289,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9679756760597228,0.671166181564331,0.6365175247192383,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.844436764717102,0.4528515934944153,0.3190386593341827,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8279460668563843,0.424450159072876,0.4056002199649811,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6818578839302063,0.2332551330327987,1.071066975593567,284.8817443847656,284.95001220703125,303.9428100585937,293.7063293457031,299.5946350097656,297.2754211425781,284.87890625,1.0,0.6696168780326843,0.457391619682312,0.457391619682312,1.0,1.0,-3.502906084060669,1.2168642282485962,2.286041736602783,0.4234673380851745,0.9104824662208556,0.9104824662208556,0.0,216.4422302246093,218.0,66323.125,0.0,3743.545654296875,1.0,278.5941772460937,282.7431335449219,296.73883056640625,301.0692443847656,293.1499938964844,293.1499938964844,278.54998779296875,36838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933481216430664,1.0,0.0,0.0,3.827932596206665,3.827958583831787,9.77736590357381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.4775390625,0.0,1746.8671875,1895.4371337890625,0.0,3713.008544921875,0.9440388679504396,1.0,0.0,3.0,1.0,0.0
17933040,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8905398845672607,0.5344318747520447,0.4837659001350403,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9666635990142822,0.671821117401123,0.6372116208076477,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8436382412910461,0.4537888169288635,0.3197405934333801,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8268315196037292,0.4247179329395294,0.405940294265747,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6808006167411804,0.2333531230688095,1.071935772895813,284.8962707519531,284.95001220703125,303.9510192871094,293.708740234375,299.5899658203125,297.2709045410156,284.8978576660156,1.0,0.6706479787826538,0.4564057290554046,0.4564057290554046,1.0,1.0,-3.505072116851806,1.215200424194336,2.2898716926574707,0.4211526215076446,0.8983773589134216,0.8983773589134216,0.0,217.9521331787109,221.0,66123.203125,0.0,3757.963623046875,1.0,278.556640625,282.7571716308594,296.7305908203125,301.01318359375,293.1499938964844,293.1499938964844,278.8500061035156,38252.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935405731201172,1.0,0.0,0.0,3.760454654693604,3.760480165481568,9.43569716582715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.060546875,0.0,1676.9273681640625,1895.4371337890625,0.0,3730.58837890625,0.931624710559845,1.0,0.0,3.0,1.0,0.0
17933100,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8887122273445129,0.5341960787773132,0.4832483530044555,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.965528666973114,0.6730573177337646,0.6381140351295471,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8430192470550537,0.4552059769630432,0.3205755054950714,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8258553743362427,0.4253592491149902,0.4063948392868042,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.679850161075592,0.2336527854204177,1.0729973316192627,285.0204162597656,284.95001220703125,303.9592590332031,293.7112731933594,299.5888671875,297.27178955078125,285.0224914550781,1.0,0.6718862056732178,0.4554198384284973,0.4554198384284973,1.0,1.0,-3.508354425430298,1.2139590978622437,2.2943952083587646,0.4188735485076904,0.9846803545951844,0.9846803545951844,0.0,219.44923400878903,221.0,65248.52734375,0.0,3775.108642578125,1.0,278.80389404296875,282.8973999023437,296.6836853027344,300.8021545410156,293.1499938964844,293.1499938964844,278.8500061035156,34295.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929920494556427,1.0,0.0,0.0,3.8026914596557617,3.8027167320251465,9.648848617871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.5576171875,0.0,1696.485595703125,1895.4371337890625,0.0,3680.412353515625,0.9396955370903016,1.0,0.0,3.0,1.0,0.0
17933160,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8873916268348694,0.5341649055480957,0.4832529127597809,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9648072719573976,0.6744922995567322,0.6394774317741394,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8427879214286804,0.4567996561527252,0.3216945230960846,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8252267837524414,0.4261684119701385,0.4071679711341858,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6792398691177368,0.2340727746486663,1.0749531984329224,285.017822265625,284.95001220703125,303.96746826171875,293.7138671875,299.5893859863281,297.2748413085937,285.0170288085937,1.0,0.6734643578529358,0.4544467329978943,0.4544467329978943,1.0,1.0,-3.514625072479248,1.2138622999191284,2.300762891769409,0.4171292185783386,1.0,1.0,0.0,220.9403076171875,224.0,65443.265625,0.0,3799.70068359375,1.0,278.84326171875,282.8949890136719,296.6957092285156,300.86309814453125,293.1499938964844,293.1499938964844,278.54998779296875,33631.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283171892166138,1.0,0.0,0.0,3.861421585083008,3.861447334289551,9.949189916369503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.7080078125,0.0,1762.607177734375,1895.4371337890625,0.0,3665.70703125,0.9511517882347108,1.0,0.0,3.0,1.0,0.0
17933220,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8858805894851685,0.5334381461143494,0.4830141067504883,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.963936448097229,0.6753437519073486,0.6406441330909729,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8424309492111206,0.4579427242279053,0.3227086961269378,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8244998455047607,0.4266121089458465,0.4078407287597656,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6785553693771362,0.234290063381195,1.0767220258712769,284.88330078125,284.95001220703125,303.9756774902344,293.7165222167969,299.5863952636719,297.2727355957031,284.88018798828125,1.0,0.6748486757278442,0.4534735977649688,0.4534735977649688,1.0,1.0,-3.519905805587769,1.213367581367493,2.306538343429565,0.4153458476066589,0.9163897037506104,0.9163897037506104,0.0,222.4432678222656,224.0,66583.5546875,0.0,3821.950439453125,1.0,278.5938415527344,282.739501953125,296.7484436035156,301.0949401855469,293.1499938964844,293.1499938964844,278.54998779296875,36754.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342663884162904,1.0,0.0,0.0,3.846496105194092,3.846522092819214,9.872425152934738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.3037109375,0.0,1768.9154052734375,1895.4371337890625,0.0,3720.18408203125,0.9482219815254213,1.0,0.0,3.0,1.0,0.0
17933280,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8838692307472229,0.5324774980545044,0.4822200834751129,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9626222252845764,0.675942063331604,0.6412931680679321,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8416900634765625,0.4588981568813324,0.3234272003173828,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8234215378761292,0.4268605411052704,0.4081672132015228,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6775232553482056,0.2343621402978897,1.0774890184402466,284.8957824707031,284.95001220703125,303.98388671875,293.71929931640625,299.58160400390625,297.2681579589844,284.8973388671875,1.0,0.6758520603179932,0.4525004625320434,0.4525004625320434,1.0,1.0,-3.521914005279541,1.211627960205078,2.310286045074463,0.4130058288574219,0.9029722809791564,0.9029722809791564,0.0,223.9532470703125,227.0,66384.75,0.0,3836.083740234375,1.0,278.5565185546875,282.7518920898437,296.7408142089844,301.03985595703125,293.1499938964844,293.1499938964844,278.25,38221.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361746907234192,1.0,0.0,0.0,3.779968738555908,3.779994487762451,9.533881097922858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.4482421875,0.0,1699.8427734375,1895.4371337890625,0.0,3737.605224609375,0.9359511733055116,1.0,0.0,3.0,1.0,0.0
17933340,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.8819053173065186,0.5315006375312805,0.4814746975898742,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9613065123558044,0.6764841675758362,0.6419376134872437,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8409655690193176,0.4598262012004852,0.3241543471813202,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8223360180854797,0.4270587265491485,0.4084691703319549,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.6764602065086365,0.2343865185976028,1.0780694484710691,284.8249206542969,284.95001220703125,303.9920959472656,293.7221374511719,299.57672119140625,297.2635498046875,284.82977294921875,1.0,0.67683345079422,0.4515273571014404,0.4515273571014404,1.0,1.0,-3.5237300395965576,1.209807515144348,2.313922643661499,0.4106045365333557,0.8237236142158508,0.8237236142158508,0.0,225.457763671875,227.0,66724.84375,0.0,3849.7177734375,1.0,278.2988586425781,282.6661376953125,296.7580261230469,301.1607360839844,293.1499938964844,293.1499938964844,278.25,42891.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406424164772034,1.0,0.0,0.0,3.645669937133789,3.645695209503174,8.86845555214677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.5732421875,0.0,1579.856201171875,1895.4371337890625,0.0,3778.284912109375,0.9073315262794496,1.0,0.0,3.0,1.0,0.0
17933400,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8799605369567871,0.530857264995575,0.4807426631450653,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9599726796150208,0.6772777438163757,0.6425586938858032,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8402426242828369,0.4609712958335876,0.3248791694641113,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8212348818778992,0.4274088740348816,0.4087426960468292,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6753667593002319,0.2344806045293808,1.0784870386123655,284.8887939453125,284.95001220703125,304.00030517578125,293.7250671386719,299.5733947753906,297.26129150390625,284.8907775878906,1.0,0.6778199672698975,0.450554221868515,0.450554221868515,1.0,1.0,-3.5252954959869385,1.2078869342803955,2.317408561706543,0.4081031680107116,0.8376049995422363,0.8376049995422363,0.0,226.9582977294922,230.0,66401.6953125,0.0,3862.71533203125,1.0,278.25811767578125,282.7198486328125,296.7322692871094,301.0484924316406,293.1499938964844,293.1499938964844,278.54998779296875,40674.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399866461753844,1.0,0.0,0.0,3.554309129714966,3.554332971572876,8.429536251242098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.228515625,0.0,1463.346435546875,1895.4371337890625,0.0,3772.323486328125,0.888045072555542,1.0,0.0,3.0,1.0,0.0
17933460,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8784527778625488,0.5308490991592407,0.4804778397083282,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9589990377426147,0.6786231994628906,0.6435849666595459,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8398472666740417,0.4625739455223083,0.3258550465106964,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8204213976860046,0.4281419813632965,0.4092850089073181,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.674544095993042,0.2348057329654693,1.079613447189331,285.008056640625,284.95001220703125,304.0085144042969,293.7280578613281,299.5737609863281,297.26422119140625,285.0085144042969,1.0,0.6791489720344543,0.4496120512485504,0.4496120512485504,1.0,1.0,-3.529383659362793,1.206981897354126,2.322401762008667,0.4060057699680328,0.9183347821235656,0.9183347821235656,0.0,228.44918823242188,230.0,65670.2890625,0.0,3882.044921875,1.0,278.4990539550781,282.8524780273437,296.6863708496094,300.8321533203125,293.1499938964844,293.1499938964844,278.54998779296875,34795.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330556392669678,1.0,0.0,0.0,3.600879669189453,3.600903034210205,8.651880989418714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.8544921875,0.0,1470.3095703125,1895.4371337890625,0.0,3709.117431640625,0.8951270580291748,1.0,0.0,3.0,1.0,0.0
17933520,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8773226737976074,0.5308679938316345,0.480595976114273,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9583673477172852,0.6800324320793152,0.6449804306030273,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8397552967071533,0.4642416834831238,0.3270597755908966,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8198963403701782,0.428962379693985,0.4101025462150574,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6740188598632812,0.2352150082588195,1.081592679023743,284.9999694824219,284.95001220703125,304.0166931152344,293.73114013671875,299.57476806640625,297.2680053710937,284.999267578125,1.0,0.6807507872581482,0.4486698508262634,0.4486698508262634,1.0,1.0,-3.53601598739624,1.2070159912109375,2.3289999961853027,0.4043674170970917,0.9310702085494996,0.9310702085494996,0.0,229.9398498535156,233.0,65847.765625,0.0,3907.86328125,1.0,278.541748046875,282.8465881347656,296.7027282714844,300.89501953125,293.1499938964844,293.1499938964844,278.25,33930.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306200742721558,1.0,0.0,0.0,3.65675687789917,3.656780481338501,8.922477263695328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.123046875,0.0,1525.1885986328125,1895.4371337890625,0.0,3686.82373046875,0.905393660068512,1.0,0.0,3.0,1.0,0.0
17933580,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.875946044921875,0.5302140116691589,0.480401337146759,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9575326442718506,0.6808681488037109,0.646118700504303,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8394944667816162,0.4654639959335327,0.3281216025352478,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8192348480224609,0.4294234216213226,0.410782516002655,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6733908653259277,0.2354274541139602,1.0833088159561155,284.8856506347656,284.95001220703125,304.02490234375,293.7343139648437,299.5722045898437,297.2665405273437,284.8857421875,1.0,0.6821289658546448,0.4477276504039764,0.4477276504039764,1.0,1.0,-3.541318416595459,1.206528902053833,2.334789514541626,0.4026244282722473,0.8515891432762146,0.8515891432762146,0.0,231.4432067871093,233.0,66708.09375,0.0,3930.446533203125,1.0,278.29852294921875,282.71533203125,296.7575378417969,301.1185607910156,293.1499938964844,293.1499938964844,278.25,38214.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357839822769164,1.0,0.0,0.0,3.611862897872925,3.611886978149414,8.704740253051568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.583984375,0.0,1507.54833984375,1895.4371337890625,0.0,3734.041015625,0.8963584303855896,1.0,0.0,3.0,1.0,0.0
17933640,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.874167263507843,0.5294667482376099,0.4797450602054596,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9563204646110536,0.6815732717514038,0.6468173265457153,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8389214873313904,0.4665997624397278,0.3289337456226349,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8182809948921204,0.429774522781372,0.4111689627170563,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6724812388420105,0.2355498820543289,1.084182620048523,284.91558837890625,284.95001220703125,304.0331115722656,293.7375793457031,299.5685729980469,297.26373291015625,284.91650390625,1.0,0.6832021474838257,0.4467854797840118,0.4467854797840118,1.0,1.0,-3.543863534927368,1.20500385761261,2.338859796524048,0.4003961682319641,0.855513870716095,0.855513870716095,0.0,232.95123291015625,236.0,66537.7578125,0.0,3946.080322265625,1.0,278.2581481933594,282.73931884765625,296.7516784667969,301.06207275390625,293.1499938964844,293.1499938964844,278.54998779296875,38315.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369857907295228,1.0,0.0,0.0,3.5481789112091064,3.5482022762298584,8.400483579862339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.2236328125,0.0,1439.6551513671875,1895.4371337890625,0.0,3745.001953125,0.8845927119255066,1.0,0.0,3.0,1.0,0.0
17933700,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.872634768486023,0.5293045043945312,0.479363739490509,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9552934765815736,0.6827571392059326,0.6477247476577759,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8385202288627625,0.4681386649608612,0.3298830986022949,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.817462682723999,0.4304355084896087,0.4116766452789306,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6716832518577576,0.235844224691391,1.0852999687194824,285.0207824707031,284.95001220703125,304.04132080078125,293.74090576171875,299.56805419921875,297.26544189453125,285.02105712890625,1.0,0.6844707131385803,0.4458432793617248,0.4458432793617248,1.0,1.0,-3.547585964202881,1.2039144039154053,2.3436717987060547,0.3982402384281158,0.932923138141632,0.932923138141632,0.0,234.44830322265625,236.0,65857.28125,0.0,3964.692626953125,1.0,278.4991149902344,282.8602294921875,296.7106628417969,300.8663635253906,293.1499938964844,293.1499938964844,278.54998779296875,33759.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931501030921936,1.0,0.0,0.0,3.6056952476501465,3.6057183742523193,8.675036724525853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.3427734375,0.0,1467.873046875,1895.4371337890625,0.0,3694.89208984375,0.8951689004898071,1.0,0.0,3.0,1.0,0.0
17933760,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8714601397514343,0.5292112827301025,0.4793639183044433,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9545829892158508,0.6840198040008545,0.6489766240119934,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8383955359458923,0.4697549343109131,0.3310484290122986,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.816896915435791,0.4311766028404236,0.4124231338500976,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6711322069168091,0.2362069338560104,1.087108492851257,285.0065002441406,284.95001220703125,304.0495300292969,293.74432373046875,299.5682067871094,297.2681579589844,285.0052185058594,1.0,0.685982882976532,0.4448945224285126,0.4448945224285126,1.0,1.0,-3.5535659790039062,1.2036312818527222,2.3499345779418945,0.3964532315731048,0.9449175000190736,0.9449175000190736,0.0,235.9418487548828,239.0,66097.5078125,0.0,3989.11474609375,1.0,278.5417785644531,282.8472595214844,296.7259216308594,300.9339599609375,293.1499938964844,293.1499938964844,278.25,33240.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300165772438048,1.0,0.0,0.0,3.670957326889038,3.670980930328369,8.991910362965427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.033203125,0.0,1535.84521484375,1895.4371337890625,0.0,3681.293212890625,0.9080107808113098,1.0,0.0,3.0,1.0,0.0
17933820,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.870062530040741,0.5284625887870789,0.4790796041488647,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9536747932434082,0.6847105622291565,0.6499810814857483,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8381103277206421,0.4709249436855316,0.332075834274292,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8161932229995728,0.4315524399280548,0.4130277335643768,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6704698204994202,0.2363617271184921,1.0885988473892212,284.8837280273437,284.95001220703125,304.0577697753906,293.7478332519531,299.56475830078125,297.26568603515625,284.8830261230469,1.0,0.6872685551643372,0.4439457654953003,0.4439457654953003,1.0,1.0,-3.5581958293914795,1.2028231620788574,2.355372667312622,0.3945592045783996,0.8606681227684021,0.8606681227684021,0.0,237.44635009765625,239.0,67024.6640625,0.0,4010.185302734375,1.0,278.298095703125,282.7076110839844,296.778564453125,301.1600952148437,293.1499938964844,293.1499938964844,278.25,37608.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358128309249878,1.0,0.0,0.0,3.6362264156341553,3.636250495910645,8.82256983913976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.39453125,0.0,1529.888916015625,1895.4371337890625,0.0,3734.30419921875,0.9013136625289916,1.0,0.0,3.0,1.0,0.0
17933880,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8682745099067688,0.5276275277137756,0.4783406853675842,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9523842334747314,0.685272216796875,0.650543212890625,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8375162482261658,0.4720105230808258,0.3328512907028198,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.815191924571991,0.4318154156208038,0.4133321344852447,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6695206165313721,0.236419528722763,1.0891999006271362,284.91021728515625,284.95001220703125,304.06597900390625,293.7514038085937,299.5603332519531,297.2618713378906,284.9112243652344,1.0,0.6882428526878357,0.442997008562088,0.442997008562088,1.0,1.0,-3.560006856918335,1.2009626626968384,2.359044075012207,0.3921743333339691,0.8606295585632324,0.8606295585632324,0.0,238.9549560546875,242.0,66830.9453125,0.0,4024.048583984375,1.0,278.2579650878906,282.7294921875,296.7706298828125,301.1015625,293.1499938964844,293.1499938964844,278.54998779296875,38197.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374114274978638,1.0,0.0,0.0,3.5713002681732178,3.571323871612549,8.510322686561267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.646484375,0.0,1463.4471435546875,1895.4371337890625,0.0,3748.88134765625,0.8895663022994995,1.0,0.0,3.0,1.0,0.0
17933940,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8667495250701904,0.5274239182472229,0.4779033958911896,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9512982964515686,0.6863569021224976,0.6513382792472839,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8371069431304932,0.4735364913940429,0.3337794840335846,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8143365383148193,0.4324155449867248,0.4137707054615021,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6686883568763733,0.2366625219583511,1.0900615453720093,285.01715087890625,284.95001220703125,304.07421875,293.75506591796875,299.5592956542969,297.2630920410156,285.017578125,1.0,0.6894299983978271,0.4420482218265533,0.4420482218265533,1.0,1.0,-3.563110113143921,1.1995786428451538,2.363531351089477,0.3898651599884033,0.9376857876777648,0.9376857876777648,0.0,240.45172119140625,242.0,66112.046875,0.0,4041.21044921875,1.0,278.4996337890625,282.8515930175781,296.7276306152344,300.90142822265625,293.1499938964844,293.1499938964844,278.54998779296875,33806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320856332778932,1.0,0.0,0.0,3.626506567001343,3.626530170440674,8.77546710853494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.2666015625,0.0,1490.8834228515625,1895.4371337890625,0.0,3700.243408203125,0.8998346924781799,1.0,0.0,3.0,1.0,0.0
17934000,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8656043410301208,0.5273196697235107,0.4778820276260376,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9505594968795776,0.6875505447387695,0.6525136232376099,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8369931578636169,0.4751622676849365,0.3349450528621673,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8137544989585876,0.433116614818573,0.4144713282585144,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.668117880821228,0.2369867861270904,1.0916743278503418,285.00390625,284.95001220703125,304.0824584960937,293.7588195800781,299.5592346191406,297.265625,285.0027160644531,1.0,0.6908856630325317,0.441099464893341,0.441099464893341,1.0,1.0,-3.568681240081787,1.1990902423858645,2.369590997695923,0.387964516878128,0.9494075179100036,0.9494075179100036,0.0,241.9445343017578,245.0,66343.171875,0.0,4064.782470703125,1.0,278.5419616699219,282.8407592773437,296.7416687011719,300.9665832519531,293.1499938964844,293.1499938964844,278.25,33306.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306416511535645,1.0,0.0,0.0,3.6902246475219727,3.690248489379883,9.08654726572422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.2568359375,0.0,1558.0059814453125,1895.4371337890625,0.0,3687.02099609375,0.9123840928077698,1.0,0.0,3.0,1.0,0.0
17934060,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8642555475234985,0.5265686511993408,0.4775926470756531,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9496370553970336,0.688178539276123,0.653457760810852,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8367325067520142,0.476343959569931,0.335980474948883,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8130460977554321,0.4334588944911957,0.4150423407554626,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6674512624740601,0.2371088862419128,1.0930088758468628,284.8808898925781,284.95001220703125,304.0906982421875,293.7626342773437,299.5556945800781,297.26300048828125,284.8801574707031,1.0,0.69212806224823,0.4401730895042419,0.4401730895042419,1.0,1.0,-3.573014497756958,1.1981804370880127,2.3748340606689453,0.3860352039337158,0.8641201257705688,0.8641201257705688,0.0,243.4484405517578,245.0,67275.359375,0.0,4085.249267578125,1.0,278.29766845703125,282.7007141113281,296.79364013671875,301.1917419433594,293.1499938964844,293.1499938964844,278.25,37629.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936409831047058,1.0,0.0,0.0,3.655292272567749,3.6553165912628174,8.915331477510335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.2646484375,0.0,1551.271728515625,1895.4371337890625,0.0,3739.750244140625,0.9055964946746826,1.0,0.0,3.0,1.0,0.0
17934120,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8625285625457764,0.5257310271263123,0.4768517613410949,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.948334574699402,0.6886786222457886,0.6539614200592041,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8361704349517822,0.4774434268474579,0.3367643356323242,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8120422959327698,0.4336909353733063,0.4153164625167846,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6665089130401611,0.2371371984481811,1.0934721231460571,284.9076538085937,284.95001220703125,304.09893798828125,293.7665405273437,299.5511779785156,297.2590637207031,284.90875244140625,1.0,0.6930637359619141,0.4392466843128204,0.4392466843128204,1.0,1.0,-3.5745604038238525,1.196242094039917,2.3783183097839355,0.3836289644241333,0.8632727265357971,0.8632727265357971,0.0,244.9567108154297,248.0,67066.7421875,0.0,4098.5087890625,1.0,278.2578125,282.7231750488281,296.7855529785156,301.1319580078125,293.1499938964844,293.1499938964844,278.54998779296875,38273.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379618167877196,1.0,0.0,0.0,3.588698387145996,3.5887222290039062,8.593443112658861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.091796875,0.0,1482.7547607421875,1895.4371337890625,0.0,3753.8955078125,0.893484354019165,1.0,0.0,3.0,1.0,0.0
17934180,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8610625863075256,0.5255327820777893,0.4764159917831421,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.947243332862854,0.6897147297859192,0.6547051668167114,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.835794985294342,0.4789962470531463,0.3377066850662231,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8111879825592041,0.4342694282531738,0.4157305657863617,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6656867265701294,0.237357422709465,1.094218134880066,285.0162048339844,284.95001220703125,304.1072082519531,293.7705383300781,299.5502014160156,297.26031494140625,285.0167541503906,1.0,0.6942192316055298,0.4383203089237213,0.4383203089237213,1.0,1.0,-3.5774519443511963,1.1947975158691406,2.382654428482056,0.3812987208366394,0.9408389329910278,0.9408389329910278,0.0,246.4531707763672,248.0,66343.6640625,0.0,4115.240234375,1.0,278.5000305175781,282.8475952148437,296.74267578125,300.930419921875,293.1499938964844,293.1499938964844,278.54998779296875,33888.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325813055038452,1.0,0.0,0.0,3.6422972679138175,3.642320871353149,8.852053952068673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.9462890625,0.0,1508.8507080078125,1895.4371337890625,0.0,3704.77880859375,0.9034304022789,1.0,0.0,3.0,1.0,0.0
17934240,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8599731922149658,0.5254389047622681,0.4764021337032318,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9465080499649048,0.690867006778717,0.6558393836021423,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8357159495353699,0.4806534647941589,0.3388931155204773,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8106133341789246,0.4349543154239654,0.4164140820503235,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6651278734207153,0.2376637756824493,1.0957419872283936,285.00390625,284.95001220703125,304.115478515625,293.77459716796875,299.5502319335937,297.262939453125,285.0027160644531,1.0,0.695650577545166,0.4373939037322998,0.4373939037322998,1.0,1.0,-3.5828802585601807,1.1942684650421145,2.3886117935180664,0.379380464553833,0.953050434589386,0.953050434589386,0.0,247.9456787109375,251.0,66552.0546875,0.0,4138.62890625,1.0,278.5420837402344,282.83709716796875,296.7569580078125,300.9953918457031,293.1499938964844,293.1499938964844,278.25,33360.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310853481292723,1.0,0.0,0.0,3.705054759979248,3.705078840255737,9.159727483165624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.8857421875,0.0,1575.241943359375,1895.4371337890625,0.0,3691.085693359375,0.9157666563987732,1.0,0.0,3.0,1.0,0.0
17934300,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8586857914924622,0.5246960520744324,0.476121574640274,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9455904364585876,0.6914481520652771,0.6567431688308716,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8354924321174622,0.4818595945835113,0.3399484157562256,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8099125623703003,0.4352778792381286,0.416969358921051,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.664478063583374,0.2377682030200958,1.0969992876052856,284.8804016113281,284.95001220703125,304.123779296875,293.7787475585937,299.546630859375,297.2603454589844,284.87957763671875,1.0,0.6968706250190735,0.4364674985408783,0.4364674985408783,1.0,1.0,-3.587087869644165,1.1932713985443115,2.393816471099853,0.3773841559886932,0.8673849701881409,0.8673849701881409,0.0,249.449447631836,251.0,67495.2421875,0.0,4158.921875,1.0,278.2973327636719,282.6963806152344,296.8092346191406,301.2212219238281,293.1499938964844,293.1499938964844,278.25,37613.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936799168586731,1.0,0.0,0.0,3.670751810073853,3.6707763671875,8.990903666017402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.5390625,0.0,1568.5186767578125,1895.4371337890625,0.0,3743.300537109375,0.909060537815094,1.0,0.0,3.0,1.0,0.0
17934360,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8570246696472168,0.5238586664199829,0.4753845334053039,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9442879557609558,0.6918936371803284,0.6571990251541138,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8349682688713074,0.4829789996147156,0.3407470881938934,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8089101910591125,0.4354867935180664,0.41722372174263,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6635566353797913,0.2377771884202957,1.0973803997039795,284.9068298339844,284.95001220703125,304.132080078125,293.7829895019531,299.5421142578125,297.25640869140625,284.907958984375,1.0,0.6977808475494385,0.4355686902999878,0.4355686902999878,1.0,1.0,-3.588476181030273,1.1913087368011477,2.397167444229126,0.374980628490448,0.8659816980361938,0.8659816980361938,0.0,250.957763671875,254.0,67281.0,0.0,4171.8447265625,1.0,278.2576904296875,282.7186889648437,296.8016052246094,301.16162109375,293.1499938964844,293.1499938964844,278.54998779296875,38297.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383150339126588,1.0,0.0,0.0,3.603635311126709,3.603659152984619,8.665127211315848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.87109375,0.0,1499.1650390625,1895.4371337890625,0.0,3757.112548828125,0.896822988986969,1.0,0.0,3.0,1.0,0.0
17934420,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8556167483329773,0.5236631631851196,0.474950224161148,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.943196713924408,0.6928817629814148,0.6578946709632874,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8346277475357056,0.4845600426197052,0.3417059481143951,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8080560564994812,0.4360460937023163,0.4176179766654968,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6627524495124817,0.2379806637763977,1.0980463027954102,285.01629638671875,284.95001220703125,304.140380859375,293.78729248046875,299.5412292480469,297.2576904296875,285.01690673828125,1.0,0.6989113092422485,0.4346698820590973,0.4346698820590973,1.0,1.0,-3.5912113189697266,1.1898424625396729,2.4013688564300537,0.37265345454216,0.9440271854400636,0.9440271854400636,0.0,252.4541931152344,254.0,66541.7265625,0.0,4188.27783203125,1.0,278.5003967285156,282.8442687988281,296.7591247558594,300.95965576171875,293.1499938964844,293.1499938964844,278.54998779296875,33936.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329043030738832,1.0,0.0,0.0,3.656218528747559,3.6562423706054688,8.919851097743958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.1689453125,0.0,1524.6290283203125,1895.4371337890625,0.0,3707.733154296875,0.9065794348716736,1.0,0.0,3.0,1.0,0.0
17934480,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8545786738395691,0.5235759019851685,0.4749408364295959,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9424652457237244,0.6939910054206848,0.6589872241020203,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8345815539360046,0.4862483441829681,0.3429135680198669,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8074856400489807,0.4367147386074066,0.418285459280014,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6622087955474854,0.2382726818323135,1.099502682685852,285.0046081542969,284.95001220703125,304.1487121582031,293.79168701171875,299.5413818359375,297.2604064941406,285.00341796875,1.0,0.7003213167190552,0.4337710738182068,0.4337710738182068,1.0,1.0,-3.596519708633423,1.1893000602722168,2.407219648361206,0.3707302212715149,0.95682030916214,0.95682030916214,0.0,253.9466094970703,257.0,66748.5234375,0.0,4211.53271484375,1.0,278.54217529296875,282.83428955078125,296.77374267578125,301.0247497558594,293.1499938964844,293.1499938964844,278.25,33387.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313783645629884,1.0,0.0,0.0,3.7184898853302,3.718514204025269,9.226276915796916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.1748046875,0.0,1590.79296875,1895.4371337890625,0.0,3693.768798828125,0.9188151359558104,1.0,0.0,3.0,1.0,0.0
17934540,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8533449172973633,0.5228371620178223,0.4746657609939575,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9415489435195924,0.6945228576660156,0.6598489284515381,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8343899846076965,0.4874776899814605,0.3439882695674896,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8067850470542908,0.43701833486557,0.4188244938850403,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6615751385688782,0.23836150765419,1.1006958484649658,284.88037109375,284.95001220703125,304.15704345703125,293.7961730957031,299.537841796875,297.2578125,284.8794250488281,1.0,0.7015202045440674,0.4328722357749939,0.4328722357749939,1.0,1.0,-3.6006100177764893,1.1882977485656738,2.4123122692108154,0.3686895668506622,0.8708043098449707,0.8708043098449707,0.0,255.45034790039065,257.0,67706.2734375,0.0,4231.6630859375,1.0,278.2970275878906,282.692626953125,296.8263244628906,301.2515563964844,293.1499938964844,293.1499938964844,278.25,37568.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370586276054382,1.0,0.0,0.0,3.685316801071167,3.6853415966033936,9.062394497050265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.259765625,0.0,1584.665283203125,1895.4371337890625,0.0,3745.666015625,0.9123077988624572,1.0,0.0,3.0,1.0,0.0
17934600,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8517405390739441,0.5219958424568176,0.4739291667938232,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9402420520782472,0.6949105262756348,0.6602545976638794,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8338967561721802,0.4886150658130646,0.3448008000850677,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8057729005813599,0.437201976776123,0.4190577566623688,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6606717705726624,0.2383521497249603,1.10100257396698,284.9059753417969,284.95001220703125,304.1654052734375,293.8007202148437,299.5332336425781,297.2537841796875,284.9071655273437,1.0,0.7024050354957581,0.4319734275341034,0.4319734275341034,1.0,1.0,-3.6018404960632324,1.1862528324127195,2.4155876636505127,0.3661532998085022,0.8686540126800537,0.8686540126800537,0.0,256.958740234375,260.0,67487.7734375,0.0,4244.23828125,1.0,278.2575988769531,282.71441650390625,296.8191223144531,301.1924133300781,293.1499938964844,293.1499938964844,278.54998779296875,38307.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385579228401184,1.0,0.0,0.0,3.6179873943328857,3.618011474609375,8.734285188438662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.1435546875,0.0,1514.957763671875,1895.4371337890625,0.0,3759.323974609375,0.9000080227851868,1.0,0.0,3.0,1.0,0.0
17934660,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8503817915916443,0.5217992663383484,0.4734927117824554,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9391456842422484,0.6958473920822144,0.6608991622924805,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8335843682289124,0.4902226328849792,0.3457750082015991,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8049102425575256,0.4377398192882538,0.4194302260875702,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6598822474479675,0.238539382815361,1.1015925407409668,285.01641845703125,284.95001220703125,304.1737670898437,293.80535888671875,299.5324401855469,297.2550964355469,285.01708984375,1.0,0.7035099267959595,0.4311071336269378,0.4311071336269378,1.0,1.0,-3.604412078857422,1.184778928756714,2.419633150100708,0.3637744784355163,0.9472342133522034,0.9472342133522034,0.0,258.4552001953125,260.0,66734.0546875,0.0,4260.3427734375,1.0,278.5007019042969,282.84112548828125,296.7770080566406,300.9898986816406,293.1499938964844,293.1499938964844,278.54998779296875,33974.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331290125846864,1.0,0.0,0.0,3.669617176055908,3.6696410179138175,8.985346084955381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.884765625,0.0,1539.869140625,1895.4371337890625,0.0,3709.788330078125,0.9096042513847352,1.0,0.0,3.0,1.0,0.0
