time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.849388837814331,0.5217158198356628,0.4734850525856018,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9384154677391052,0.6969114542007446,0.6619476079940796,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8335670232772827,0.4919412136077881,0.3470029830932617,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8043423295021057,0.4383906424045563,0.4200799167156219,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6593520045280457,0.2388177663087844,1.1029841899871826,285.0052795410156,284.95001220703125,304.1821594238281,293.8100891113281,299.5327453613281,297.25787353515625,285.0041198730469,1.0,0.7048980593681335,0.4302408397197723,0.4302408397197723,1.0,1.0,-3.609594821929932,1.184240698814392,2.42535400390625,0.3618388772010803,0.9605737924575806,0.9605737924575806,0.0,259.9475402832031,248.0,66939.09375,0.0,4283.43603515625,1.0,278.54229736328125,282.8316650390625,296.7919311523437,301.0552062988281,293.1499938964844,293.1499938964844,278.25,33408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315804243087769,1.0,0.0,0.0,3.7314631938934326,3.73148775100708,9.290768616665446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.0595703125,0.0,1605.882568359375,1895.4371337890625,0.0,3695.618896484375,0.9217556118965148,1.0,0.0,3.0,1.0,0.0
17934780,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8538125157356262,0.5209885239601135,0.4729436635971069,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.944870948791504,0.6973952054977417,0.6624795198440552,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8387347459793091,0.493199348449707,0.3478860557079315,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8091832399368286,0.4386774599552154,0.4203155636787414,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.66321861743927,0.2388976514339447,1.1027612686157229,284.8784484863281,284.95001220703125,304.1905517578125,293.8149108886719,299.5291748046875,297.2553405761719,284.8772888183594,1.0,0.701587438583374,0.4293745458126068,0.4293745458126068,1.0,1.0,-3.610676288604736,1.182194709777832,2.4284815788269043,0.3595533370971679,0.8726945519447327,0.8726945519447327,0.0,254.0621337890625,248.0,67871.484375,0.0,4250.0439453125,1.0,278.2967224121094,282.6879272460937,296.8446960449219,301.28179931640625,293.1499938964844,293.1499938964844,278.25,37593.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372194409370422,1.0,0.0,0.0,3.698207378387451,3.698231935501098,9.125901669904124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.2275390625,0.0,1599.5423583984375,1895.4371337890625,0.0,3747.1318359375,0.9151796102523804,1.0,0.0,3.0,1.0,0.0
17934840,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8581535816192627,0.5201846361160278,0.4719541370868683,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9511235356330872,0.6977500319480896,0.6625574827194214,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8438965082168579,0.4943891763687134,0.3485123515129089,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.813805341720581,0.4388651847839355,0.4202533960342407,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.6670684814453125,0.2389058917760849,1.101714849472046,284.9030456542969,284.95001220703125,304.1990051269531,293.8197937011719,299.524658203125,297.2516174316406,284.9042053222656,1.0,0.6984537839889526,0.4285082221031189,0.4285082221031189,1.0,1.0,-3.609000444412232,1.1791563034057615,2.4298441410064697,0.3567613959312439,0.8689589500427246,0.8689589500427246,0.0,248.1040802001953,236.0,67598.203125,0.0,4208.857421875,1.0,278.25750732421875,282.7099304199219,296.8373107910156,301.2195129394531,293.1499938964844,293.1499938964844,278.54998779296875,38445.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938611388206482,1.0,0.0,0.0,3.627396583557129,3.627420663833618,8.779774134382023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.3232421875,0.0,1526.35400390625,1895.4371337890625,0.0,3759.81103515625,0.9021848440170288,1.0,0.0,3.0,1.0,0.0
17934900,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8630304932594299,0.5200528502464294,0.4712880849838257,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9576951861381532,0.6986806392669678,0.6628938317298889,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.849555253982544,0.4960806369781494,0.3493193984031677,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8186873197555542,0.4394320249557495,0.4203510880470276,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6712858080863953,0.2391372770071029,1.101064920425415,285.0135192871094,284.95001220703125,304.2074279785156,293.8247375488281,299.5240173339844,297.2534484863281,285.01416015625,1.0,0.6955483555793762,0.4276419281959533,0.4276419281959533,1.0,1.0,-3.608901500701904,1.176687479019165,2.43221402168274,0.3540984690189361,0.9466094374656676,0.9466094374656676,0.0,242.1125640869141,236.0,66783.6484375,0.0,4171.69189453125,1.0,278.5008850097656,282.8374938964844,296.7950134277344,301.013427734375,293.1499938964844,293.1499938964844,278.54998779296875,34118.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330190420150756,1.0,0.0,0.0,3.676105976104736,3.6761300563812256,9.01715111467638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.998046875,0.0,1548.2266845703125,1895.4371337890625,0.0,3708.782470703125,0.9111611843109132,1.0,0.0,3.0,1.0,0.0
17934960,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8686123490333557,0.5200510621070862,0.4710690975189209,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9646718502044678,0.6997549533843994,0.663653552532196,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8558818697929382,0.4978997409343719,0.3503965735435486,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8240156173706055,0.4401289820671081,0.4207451641559601,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6760467290878296,0.2394795268774032,1.1013163328170776,285.0020446777344,284.95001220703125,304.2159118652344,293.8298034667969,299.5248107910156,297.25689697265625,285.0008850097656,1.0,0.6929459571838379,0.4268265664577484,0.4268265664577484,1.0,1.0,-3.611621856689453,1.1753556728363037,2.4362661838531494,0.3520393669605255,0.9587032794952391,0.9587032794952391,0.0,236.1088256835937,224.0,66955.71875,0.0,4141.89306640625,1.0,278.5423583984375,282.8285827636719,296.8099365234375,301.0758972167969,293.1499938964844,293.1499938964844,278.25,33562.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312827587127686,1.0,0.0,0.0,3.735086441040039,3.7351107597351074,9.308818675890508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.728515625,0.0,1611.2431640625,1895.4371337890625,0.0,3692.8935546875,0.9226675629615784,1.0,0.0,3.0,1.0,0.0
17935020,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8743179440498352,0.5194123983383179,0.4705998003482818,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9714669585227966,0.7002570629119873,0.6641945242881775,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8624265789985657,0.4992615282535553,0.3513474464416504,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8294405341148376,0.4404700696468353,0.421023964881897,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6809853315353394,0.2396341860294342,1.1013860702514648,284.87762451171875,284.95001220703125,304.2243957519531,293.8349304199219,299.5219116210937,297.25506591796875,284.8766784667969,1.0,0.690140962600708,0.4260112047195434,0.4260112047195434,1.0,1.0,-3.613279104232788,1.1736347675323486,2.4396443367004395,0.3499747216701507,0.8716363310813904,0.8716363310813904,0.0,230.11380004882807,224.0,67878.0546875,0.0,4109.28759765625,1.0,278.29669189453125,282.68731689453125,296.8628845214844,301.3006591796875,293.1499938964844,293.1499938964844,278.25,37745.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367307424545288,1.0,0.0,0.0,3.698733329772949,3.698758125305176,9.128498845711874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.8828125,0.0,1601.2982177734375,1895.4371337890625,0.0,3742.676513671875,0.9154247045516968,1.0,0.0,3.0,1.0,0.0
17935080,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8799339532852173,0.5186812877655029,0.4696803092956543,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.97785621881485,0.7006213665008545,0.664283037185669,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8690035939216614,0.5005429983139038,0.3520390391349792,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8348258137702942,0.4406988620758056,0.421004056930542,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.68588787317276,0.2397047728300094,1.1006335020065308,284.9036560058594,284.95001220703125,304.23291015625,293.8401184082031,299.5180053710937,297.2518615722656,284.90484619140625,1.0,0.6870203018188477,0.4251958131790161,0.4251958131790161,1.0,1.0,-3.612183570861816,1.1709243059158323,2.441259384155273,0.3474816083908081,0.8688967227935791,0.8688967227935791,0.0,224.1226806640625,212.0,67616.5546875,0.0,4069.455078125,1.0,278.25750732421875,282.71026611328125,296.8562316894531,301.23907470703125,293.1499938964844,293.1499938964844,278.54998779296875,38485.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379960894584656,1.0,0.0,0.0,3.6280710697174072,3.628095149993897,8.783039788795577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.75,0.0,1527.390625,1895.4371337890625,0.0,3754.2080078125,0.9023823738098145,1.0,0.0,3.0,1.0,0.0
17935140,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8861762881278992,0.5185988545417786,0.4690667986869812,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9843572974205016,0.7015478014945984,0.6646197438240051,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8762014508247375,0.5023138523101807,0.3529037535190582,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8406935334205627,0.4412921071052551,0.4211313426494598,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.691199779510498,0.2399839460849762,1.10022234916687,285.01446533203125,284.95001220703125,304.241455078125,293.8454284667969,299.5178527832031,297.2540588378906,285.0151062011719,1.0,0.6841317415237427,0.4243804514408111,0.4243804514408111,1.0,1.0,-3.6125409603118896,1.1687370538711548,2.4438040256500244,0.3450790345668793,0.9470552206039428,0.9470552206039428,0.0,218.1189727783203,212.0,66819.609375,0.0,4033.3759765625,1.0,278.5009155273437,282.83770751953125,296.8149108886719,301.0345764160156,293.1499938964844,293.1499938964844,278.54998779296875,34115.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323555827140808,1.0,0.0,0.0,3.677250623703003,3.677274465560913,9.022767244459828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.8212890625,0.0,1549.4921875,1895.4371337890625,0.0,3702.713623046875,0.911421000957489,1.0,0.0,3.0,1.0,0.0
17935200,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8932479023933411,0.5186327695846558,0.4688842594623565,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.991037905216217,0.7026081085205078,0.6653700470924377,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.884217381477356,0.5042001605033875,0.3540310859680176,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8472777009010315,0.4420065879821777,0.4215450584888458,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.697119951248169,0.2403618842363357,1.1006555557250977,285.0032043457031,284.95001220703125,304.25,293.8507995605469,299.5187683105469,297.2577209472656,285.0020446777344,1.0,0.6815418601036072,0.4235650599002838,0.4235650599002838,1.0,1.0,-3.6155970096588135,1.167504072189331,2.4480929374694824,0.3431055247783661,0.9596512317657472,0.9596512317657472,0.0,212.11087036132807,200.0,66992.7734375,0.0,4004.287353515625,1.0,278.5423278808594,282.8291015625,296.8305969238281,301.0985412597656,293.1499938964844,293.1499938964844,278.25,33543.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306128025054932,1.0,0.0,0.0,3.7366747856140137,3.736699342727661,9.316738669440384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.53125,0.0,1612.938720703125,1895.4371337890625,0.0,3686.7568359375,0.9230182766914368,1.0,0.0,3.0,1.0,0.0
17935260,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9005075097084045,0.5180239081382751,0.4684432446956634,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9973846077919006,0.703086256980896,0.6658927202224731,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8925248384475708,0.5056160688400269,0.355023443698883,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8541916012763977,0.4423560500144958,0.4218356907367706,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7032433152198792,0.2405436933040619,1.1008621454238892,284.8785400390625,284.95001220703125,304.2586364746094,293.8562316894531,299.5160827636719,297.2559814453125,284.8775634765625,1.0,0.6787358522415161,0.4227750599384308,0.4227750599384308,1.0,1.0,-3.617495536804199,1.1659101247787476,2.451585292816162,0.3411621451377868,0.8727901577949524,0.8727901577949524,0.0,206.1146240234375,200.0,67928.1953125,0.0,3972.199462890625,1.0,278.296630859375,282.6874389648437,296.8841552734375,301.32470703125,293.1499938964844,293.1499938964844,278.25,37692.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360676407814026,1.0,0.0,0.0,3.701427459716797,3.701452255249024,9.141801911027868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.2470703125,0.0,1603.983154296875,1895.4371337890625,0.0,3736.628662109375,0.9160034656524658,1.0,0.0,3.0,1.0,0.0
17935320,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9072173833847046,0.5172749757766724,0.4675558507442474,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.703665018081665,0.6578924655914307,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9002825021743774,0.5069071650505066,0.3557565808296203,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8606830835342407,0.4425476789474487,0.4218283593654632,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7088488936424255,0.2406000941991806,1.1002585887908936,284.89892578125,284.95001220703125,304.26739501953125,293.8617858886719,299.5120544433594,297.2533874511719,284.8990783691406,1.0,0.6740433573722839,0.4219850301742553,0.4219850301742553,1.0,1.0,-3.607016086578369,1.1598764657974243,2.4471397399902344,0.3379890322685241,0.8661015629768372,0.8661015629768372,0.0,200.16954040527344,188.0,67562.9140625,0.0,3908.35205078125,1.0,278.2574768066406,282.7060852050781,296.8778686523437,301.26251220703125,293.1499938964844,293.1499938964844,278.54998779296875,38588.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373377561569214,1.0,0.0,0.0,3.629451751708984,3.6294760704040527,8.789726848590362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.7900390625,0.0,1529.6885986328125,1895.4371337890625,0.0,3748.210205078125,0.90262109041214,1.0,0.0,3.0,1.0,0.0
17935380,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9144132733345032,0.5170966982841492,0.4669229090213775,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.7060060501098633,0.6431655287742615,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9082513451576232,0.5086280107498169,0.3566314578056335,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8672449588775635,0.4430462419986725,0.4219265878200531,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7141954898834229,0.2408170849084854,1.0998244285583496,285.0000915527344,284.95001220703125,304.2762451171875,293.867431640625,299.5140075683594,297.26025390625,284.9998474121094,1.0,0.668727695941925,0.4211950302124023,0.4211950302124023,1.0,1.0,-3.589163064956665,1.151256084442139,2.4379069805145264,0.3333009481430053,0.9345189332962036,0.9345189332962036,0.0,194.2000427246093,188.0,66452.203125,0.0,3826.011474609375,1.0,278.50079345703125,282.8294372558594,296.83465576171875,301.04296875,293.1499938964844,293.1499938964844,278.54998779296875,34599.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313831925392152,1.0,0.0,0.0,3.665684223175049,3.665708065032959,8.966096061158169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.9296875,0.0,1540.1619873046875,1895.4371337890625,0.0,3693.813232421875,0.9091141819953918,1.0,0.0,3.0,1.0,0.0
17935440,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9227585196495056,0.517009973526001,0.4666831195354461,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.709587812423706,0.627835214138031,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9175973534584044,0.510444164276123,0.3577480018138885,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8745548129081726,0.4436473250389099,0.4222836494445801,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7198278307914734,0.2411256581544876,1.100147366523743,284.9792785644531,284.95001220703125,304.28521728515625,293.8731689453125,299.5202941894531,297.2734375,284.9775390625,1.0,0.6634869575500488,0.4204050004482269,0.4204050004482269,1.0,1.0,-3.572594404220581,1.1430991888046265,2.429495096206665,0.3288156390190124,0.934180736541748,0.934180736541748,0.0,188.2097625732422,176.0,66295.1953125,0.0,3747.507080078125,1.0,278.542236328125,282.8175048828125,296.8470458984375,301.0846862792969,293.1499938964844,293.1499938964844,278.25,34398.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288667440414428,1.0,0.0,0.0,3.707735300064087,3.7077596187591553,9.17298564218072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.921875,0.0,1586.1827392578125,1895.4371337890625,0.0,3670.749267578125,0.9169552326202391,1.0,0.0,3.0,1.0,0.0
17935500,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9314365386962892,0.51630699634552,0.4661796689033508,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.713485598564148,0.6122629642486572,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9275609254837036,0.5118032097816467,0.3587232232093811,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8822062015533447,0.4438936710357666,0.4225093424320221,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7255167961120605,0.2412557601928711,1.1002534627914429,284.8573608398437,284.95001220703125,304.2943115234375,293.8789978027344,299.5258178710937,297.28564453125,284.8575744628906,1.0,0.6580309867858887,0.4196149706840515,0.4196149706840515,1.0,1.0,-3.5548343658447266,1.1345205307006836,2.420313835144043,0.3242605924606323,0.8409858345985413,0.8409858345985413,0.0,182.21954345703125,176.0,66711.3125,0.0,3666.72314453125,1.0,278.29766845703125,282.68634033203125,296.8967590332031,301.27783203125,293.1499938964844,293.1499938964844,278.25,39571.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933104932308197,1.0,0.0,0.0,3.633696794509888,3.633721351623535,8.810299618744466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.958984375,0.0,1541.7099609375,1895.4371337890625,0.0,3709.56787109375,0.9018604755401612,1.0,0.0,3.0,1.0,0.0
17935560,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9401225447654724,0.515608549118042,0.4652853906154632,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9990000128746032,0.7179268002510071,0.5965754985809326,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9377048015594482,0.513158917427063,0.35946786403656,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.890042245388031,0.4440848529338836,0.4224652051925659,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7312304377555847,0.2413519769906997,1.0996732711791992,284.89215087890625,284.95001220703125,304.3034973144531,293.8849182128906,299.53448486328125,297.3002319335937,284.8929443359375,1.0,0.6522975564002991,0.4191471636295318,0.4191471636295318,1.0,1.0,-3.535033702850342,1.126083254814148,2.4089505672454834,0.3202511668205261,0.8397155404090881,0.8397155404090881,0.0,176.2293701171875,179.0,66097.5703125,0.0,3581.69775390625,1.0,278.2579650878906,282.72100830078125,296.8868408203125,301.18609619140625,293.1499938964844,293.1499938964844,278.54998779296875,39801.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327274560928344,1.0,0.0,0.0,3.5382745265960693,3.5382981300354004,8.353651423931296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.1279296875,0.0,1439.958251953125,1895.4371337890625,0.0,3706.11572265625,0.8835126757621765,1.0,0.0,3.0,1.0,0.0
17935620,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9379584193229676,0.515625536441803,0.4649957418441772,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.722392737865448,0.5997973680496216,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9369150400161744,0.5150904655456543,0.3606194853782654,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8886955976486206,0.444722443819046,0.4228748977184295,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7302721738815308,0.2417510151863098,1.1009169816970823,285.0094299316406,284.95001220703125,304.31280517578125,293.8908996582031,299.5478820800781,297.3186340332031,285.0099792480469,1.0,0.6548593044281006,0.4186793863773346,0.4186793863773346,1.0,1.0,-3.541863441467285,1.127233624458313,2.4146296977996826,0.3190537989139557,0.9194533228874208,0.9194533228874208,0.0,177.52684020996094,179.0,65455.828125,0.0,3606.358642578125,1.0,278.49859619140625,282.857177734375,296.8464050292969,300.9767761230469,293.1499938964844,293.1499938964844,278.54998779296875,34425.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925651490688324,1.0,0.0,0.0,3.5853688716888428,3.585391998291016,8.577505354878667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.6025390625,0.0,1450.8756103515625,1895.4371337890625,0.0,3641.219482421875,0.8913565278053284,1.0,0.0,3.0,1.0,0.0
17935680,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9362021684646606,0.515711784362793,0.4651459455490112,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.7257975339889526,0.6029161810874939,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9364736080169678,0.5170990824699402,0.3620519936084747,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8876354694366455,0.4454486966133117,0.4235952794551849,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7295637130737305,0.2422219663858413,1.103160738945007,285.0033569335937,284.95001220703125,304.3221740722656,293.8970031738281,299.5574035644531,297.3311767578125,285.0027770996094,1.0,0.6568357944488525,0.4182115793228149,0.4182115793228149,1.0,1.0,-3.5510828495025635,1.129173994064331,2.4219088554382324,0.3189586400985718,0.9343003630638124,0.9343003630638124,0.0,178.95855712890625,182.0,65722.1484375,0.0,3637.753173828125,1.0,278.5415954589844,282.8494567871094,296.8676452636719,301.0489501953125,293.1499938964844,293.1499938964844,278.25,33576.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232220649719238,1.0,0.0,0.0,3.647348403930664,3.647372007369995,8.876623951437068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1962890625,0.0,1512.10400390625,1895.4371337890625,0.0,3618.863525390625,0.9030429124832152,1.0,0.0,3.0,1.0,0.0
17935740,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9341029524803162,0.5151623487472534,0.4650198519229889,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9990000128746032,0.7279735803604126,0.6062602400779724,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9357497096061708,0.5186253190040588,0.3633318245410919,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8863705396652222,0.4458030462265014,0.424174040555954,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7287097573280334,0.2424751222133636,1.105071783065796,284.8902587890625,284.95001220703125,304.3316650390625,293.9031677246094,299.56005859375,297.3337097167969,284.8901062011719,1.0,0.6586793065071106,0.4177437722682953,0.4177437722682953,1.0,1.0,-3.5594940185546875,1.1308135986328125,2.428680419921875,0.3188366591930389,0.8570684194564819,0.8570684194564819,0.0,180.437728881836,182.0,66693.875,0.0,3667.572021484375,1.0,278.29864501953125,282.7143249511719,296.9269104003906,301.2828063964844,293.1499938964844,293.1499938964844,278.25,37684.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285174608230592,1.0,0.0,0.0,3.6125316619873047,3.612555503845215,8.707963274900976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.30859375,0.0,1504.353515625,1895.4371337890625,0.0,3667.54443359375,0.8962055444717407,1.0,0.0,3.0,1.0,0.0
17935800,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9314693808555604,0.5145070552825928,0.4644458889961242,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.7295078039169312,0.6099304556846619,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.934569239616394,0.5200574398040771,0.3643406629562378,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8847345113754272,0.4460311233997345,0.4244427680969238,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.727550208568573,0.2426145672798156,1.1060351133346558,284.9186706542969,284.95001220703125,304.3412475585937,293.909423828125,299.5596923828125,297.3319091796875,284.9196472167969,1.0,0.6602938175201416,0.4172759652137756,0.4172759652137756,1.0,1.0,-3.565916061401367,1.1317431926727295,2.4341728687286377,0.3184113800525665,0.8610290884971619,0.8610290884971619,0.0,181.9352569580078,185.0,66644.78125,0.0,3692.673583984375,1.0,278.2581481933594,282.7363586425781,296.9255065917969,301.23895263671875,293.1499938964844,293.1499938964844,278.54998779296875,37908.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299954175949096,1.0,0.0,0.0,3.5563230514526367,3.5563464164733887,8.4390916299526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.3720703125,0.0,1445.3385009765625,1895.4371337890625,0.0,3681.099365234375,0.8860787749290466,1.0,0.0,3.0,1.0,0.0
17935860,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9291159510612488,0.5144113898277283,0.4641285538673401,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.7311393618583679,0.6134872436523438,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.933613121509552,0.5219247341156006,0.365498811006546,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8832526206970215,0.4465717673301697,0.4248277544975281,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7264717817306519,0.242907777428627,1.1071531772613523,285.0240478515625,284.95001220703125,304.35089111328125,293.915771484375,299.56011962890625,297.3331604003906,285.02459716796875,1.0,0.6620334386825562,0.4165411293506622,0.4165411293506622,1.0,1.0,-3.573009729385376,1.13218891620636,2.4408206939697266,0.3172847330570221,0.9396194219589232,0.9396194219589232,0.0,183.43048095703125,185.0,66065.609375,0.0,3719.53955078125,1.0,278.4993896484375,282.8593444824219,296.8886108398437,301.0547790527344,293.1499938964844,293.1499938964844,278.54998779296875,33532.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248744249343872,1.0,0.0,0.0,3.617465734481812,3.617489099502564,8.731767593417317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.830078125,0.0,1478.9769287109375,1895.4371337890625,0.0,3634.072509765625,0.8975843787193298,1.0,0.0,3.0,1.0,0.0
17935920,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9272075891494752,0.5143863558769226,0.4641801714897156,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7326716184616089,0.6168010234832764,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.933034896850586,0.523864209651947,0.3668869137763977,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8820765614509583,0.4471965432167053,0.4254575967788696,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7256157994270325,0.2432552874088287,1.108897686004639,285.0118408203125,284.95001220703125,304.3606262207031,293.92218017578125,299.5605163574219,297.3344421386719,285.0106811523437,1.0,0.6639394760131836,0.4158063232898712,0.4158063232898712,1.0,1.0,-3.581583499908448,1.133094072341919,2.4484896659851074,0.3163343966007232,0.9545562863349916,0.9545562863349916,0.0,184.92507934570312,188.0,66355.390625,0.0,3750.2236328125,1.0,278.5418701171875,282.8453674316406,296.90704345703125,301.1304626464844,293.1499938964844,293.1499938964844,278.25,32987.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92373126745224,1.0,0.0,0.0,3.6870481967926025,3.6870720386505127,9.070911346498178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10420.6015625,0.0,1552.0120849609375,1895.4371337890625,0.0,3623.552490234375,0.9114692211151124,1.0,0.0,3.0,1.0,0.0
17935980,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9250245094299316,0.513720691204071,0.4639566838741302,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.7335475087165833,0.6202449202537537,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9322303533554076,0.5253072381019592,0.3681168854236603,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8807460069656372,0.4474434852600097,0.4259420335292816,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7246408462524414,0.2433805912733078,1.110260248184204,284.8876953125,284.95001220703125,304.3704528808594,293.9287109375,299.5565185546875,297.3294372558594,284.8865966796875,1.0,0.6656718850135803,0.4150714874267578,0.4150714874267578,1.0,1.0,-3.589165210723877,1.1336315870285034,2.455533742904663,0.3153233230113983,0.8711296916007996,0.8711296916007996,0.0,186.4283447265625,188.0,67398.6796875,0.0,3778.578125,1.0,278.2976379394531,282.7012939453125,296.9622802734375,301.3653869628906,293.1499938964844,293.1499938964844,278.25,37106.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297894835472108,1.0,0.0,0.0,3.662382125854492,3.662406444549561,8.949949688030756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.4921875,0.0,1555.29638671875,1895.4371337890625,0.0,3679.211669921875,0.9068883061408995,1.0,0.0,3.0,1.0,0.0
17936040,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9223375916481018,0.5129422545433044,0.4632737934589386,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.734127938747406,0.6239811182022095,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9309850335121156,0.5266486406326294,0.369063526391983,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8790633678436279,0.4475576281547546,0.4261060059070587,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7233693599700928,0.2433919906616211,1.1106525659561155,284.9115905761719,284.95001220703125,304.3803405761719,293.935302734375,299.5509948730469,297.3223571777344,284.9127197265625,1.0,0.6671565771102905,0.4143366813659668,0.4143366813659668,1.0,1.0,-3.594648122787476,1.1334216594696045,2.461226463317871,0.3139920830726623,0.8699274063110352,0.8699274063110352,0.0,187.93516540527344,191.0,67286.15625,0.0,3801.736572265625,1.0,278.2577819824219,282.7202453613281,296.9573669433594,301.315673828125,293.1499938964844,293.1499938964844,278.54998779296875,37886.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316774010658264,1.0,0.0,0.0,3.602882146835327,3.602905988693237,8.661505717100226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.4365234375,0.0,1495.3076171875,1895.4371337890625,0.0,3696.506591796875,0.8963325619697571,1.0,0.0,3.0,1.0,0.0
17936100,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9199811816215516,0.5127829313278198,0.4628744423389435,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.7350815534591675,0.6275720596313477,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9299982786178588,0.5284782648086548,0.370177686214447,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8775591850280762,0.4480224549770355,0.4264026582241058,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7222001552581787,0.2435857653617859,1.1112654209136963,285.0206604003906,284.95001220703125,304.3902893066406,293.94195556640625,299.5491027832031,297.3204345703125,285.0213928222656,1.0,0.6687825918197632,0.4136018455028534,0.4136018455028534,1.0,1.0,-3.600917100906372,1.1334834098815918,2.4674336910247803,0.3126783668994903,0.9491969347000122,0.9491969347000122,0.0,189.433334350586,191.0,66626.734375,0.0,3826.919189453125,1.0,278.5004272460937,282.8462829589844,296.9173889160156,301.1223449707031,293.1499938964844,293.1499938964844,278.54998779296875,33675.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266330599784852,1.0,0.0,0.0,3.659738063812256,3.659761667251587,8.937031452660449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.20703125,0.0,1526.5880126953125,1895.4371337890625,0.0,3650.241455078125,0.9071370363235474,1.0,0.0,3.0,1.0,0.0
17936160,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9181278347969056,0.5127329230308533,0.462889552116394,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.736108660697937,0.6308823823928833,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9294363260269164,0.5304123759269714,0.3715531826019287,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8763954639434814,0.4486010074615478,0.4269775748252868,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7212890982627869,0.2438604980707168,1.1126325130462646,285.0099792480469,284.95001220703125,304.4003295898437,293.9486999511719,299.5478820800781,297.31988525390625,285.00885009765625,1.0,0.6706048250198364,0.4127984046936035,0.4127984046936035,1.0,1.0,-3.608907461166382,1.1339478492736816,2.4749596118927,0.3114312589168548,0.964352011680603,0.964352011680603,0.0,190.92825317382807,179.0,66896.171875,0.0,3856.570068359375,1.0,278.5422058105469,282.8348693847656,296.93408203125,301.1936340332031,293.1499938964844,293.1499938964844,278.25,33130.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254323244094848,1.0,0.0,0.0,3.726295709609986,3.7263200283050537,9.265053222407004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.595703125,0.0,1597.802978515625,1895.4371337890625,0.0,3639.2041015625,0.9204065799713136,1.0,0.0,3.0,1.0,0.0
17936220,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9263896942138672,0.5119460225105286,0.4623798131942749,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.737447202205658,0.6158015727996826,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9391789436340332,0.5317525267601013,0.3725729882717132,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8837563395500183,0.4487171173095703,0.4271429777145386,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7266837954521179,0.2438473254442215,1.1123794317245483,284.8681640625,284.95001220703125,304.410400390625,293.9555358886719,299.5429992675781,297.3168334960937,284.865966796875,1.0,0.6643736362457275,0.411994993686676,0.411994993686676,1.0,1.0,-3.5913448333740234,1.1253902912139893,2.465954303741455,0.3077050447463989,0.8660526871681213,0.8660526871681213,0.0,185.1268615722656,179.0,67616.6171875,0.0,3776.118408203125,1.0,278.2968139648437,282.6805114746094,296.9876708984375,301.4186096191406,293.1499938964844,293.1499938964844,278.25,37735.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312644600868224,1.0,0.0,0.0,3.691215038299561,3.691239833831787,9.091425567930856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.9052734375,0.0,1592.64208984375,1895.4371337890625,0.0,3692.725830078125,0.9134047031402588,1.0,0.0,3.0,1.0,0.0
17936280,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.934680700302124,0.5110523700714111,0.4613552093505859,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.740094780921936,0.6005234122276306,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9487950801849364,0.5329999923706055,0.3732684254646301,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8912478089332581,0.4487083852291107,0.4269422888755798,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7320681214332581,0.2437580674886703,1.11107075214386,284.8883056640625,284.95001220703125,304.4205627441406,293.9624328613281,299.54205322265625,297.3197021484375,284.8890991210937,1.0,0.6585877537727356,0.4111915528774261,0.4111915528774261,1.0,1.0,-3.570756673812866,1.1158298254013062,2.4549267292022705,0.3028360605239868,0.8549143075942993,0.8549143075942993,0.0,179.1968994140625,182.0,66996.296875,0.0,3688.1318359375,1.0,278.2575988769531,282.70477294921875,296.9777526855469,301.3355407714844,293.1499938964844,293.1499938964844,278.54998779296875,39221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932226538658142,1.0,0.0,0.0,3.599107027053833,3.5991311073303223,8.643364708404988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.4189453125,0.0,1501.0511474609375,1895.4371337890625,0.0,3701.532958984375,0.8963664770126343,1.0,0.0,3.0,1.0,0.0
17936340,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9322858452796936,0.5109415054321289,0.4609230756759643,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.7433686256408691,0.6039415597915649,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9478343725204468,0.5348958373069763,0.3743703365325928,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8896881341934204,0.4491891860961914,0.4271855056285858,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7308863401412964,0.2439989000558853,1.1115524768829346,285.0077209472656,284.95001220703125,304.4307556152344,293.96942138671875,299.5482788085937,297.3302307128906,285.008544921875,1.0,0.6610035300254822,0.4103881120681762,0.4103881120681762,1.0,1.0,-3.5764737129211426,1.1155318021774292,2.460941791534424,0.3004948794841766,0.9349640607833862,0.9349640607833862,0.0,180.51858520507807,182.0,66250.7421875,0.0,3710.580078125,1.0,278.50006103515625,282.84112548828125,296.9339599609375,301.1188659667969,293.1499938964844,293.1499938964844,278.54998779296875,34368.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925841748714447,1.0,0.0,0.0,3.643075704574585,3.643099308013916,8.855838018462237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.923828125,0.0,1513.2913818359375,1895.4371337890625,0.0,3642.968505859375,0.9041334986686708,1.0,0.0,3.0,1.0,0.0
17936400,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9304109215736388,0.5109628438949585,0.4609920382499695,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.745991587638855,0.6071662306785583,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9472997784614564,0.5369189381599426,0.3757997155189514,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8884915113449097,0.4498029053211212,0.4277833700180053,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7300163507461548,0.2443448603153228,1.1131757497787476,285.0016784667969,284.95001220703125,304.4410095214844,293.9765014648437,299.5525817871094,297.3377685546875,285.0010070800781,1.0,0.6628667116165161,0.4095847010612488,0.4095847010612488,1.0,1.0,-3.584825277328491,1.1160929203033447,2.4687323570251465,0.2992685735225677,0.949443519115448,0.949443519115448,0.0,181.9584045410156,185.0,66493.1015625,0.0,3740.3759765625,1.0,278.5420837402344,282.8344421386719,296.9521179199219,301.18603515625,293.1499938964844,293.1499938964844,278.25,33606.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236974120140076,1.0,0.0,0.0,3.703442096710205,3.7034661769866943,9.151755762104584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10452.1748046875,0.0,1575.270263671875,1895.4371337890625,0.0,3623.24072265625,0.9156411290168762,1.0,0.0,3.0,1.0,0.0
17936460,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.928244411945343,0.5103585124015808,0.4608149826526642,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.7476162910461426,0.6105760335922241,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9465286731719972,0.5384470224380493,0.3770872354507446,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8871288895606995,0.4500515162944793,0.4282622933387756,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7290381193161011,0.2444861680269241,1.114566445350647,284.8836975097656,284.95001220703125,304.4512939453125,293.9836120605469,299.55224609375,297.3367614746094,284.8832092285156,1.0,0.6646103262901306,0.409031480550766,0.409031480550766,1.0,1.0,-3.592517852783203,1.1170936822891235,2.475424289703369,0.2987253665924072,0.8676865100860596,0.8676865100860596,0.0,183.4402618408203,185.0,67493.703125,0.0,3768.87744140625,1.0,278.29736328125,282.69757080078125,297.009521484375,301.4192199707031,293.1499938964844,293.1499938964844,278.25,37660.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290568828582764,1.0,0.0,0.0,3.669399976730346,3.669424295425415,8.984281976154307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.212890625,0.0,1567.3511962890625,1895.4371337890625,0.0,3672.493408203125,0.9088703989982604,1.0,0.0,3.0,1.0,0.0
17936520,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.925557017326355,0.509649395942688,0.4601912498474121,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.7487385272979736,0.6143028140068054,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9453165531158448,0.5398828387260437,0.378094732761383,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8854038119316101,0.4501774609088897,0.4284321665763855,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7277688980102539,0.2445232570171356,1.1150497198104858,284.9120483398437,284.95001220703125,304.4616394042969,293.9908447265625,299.5496520996094,297.3323669433594,284.9132995605469,1.0,0.6661282181739807,0.4084782898426056,0.4084782898426056,1.0,1.0,-3.598250150680542,1.1174534559249878,2.480796813964844,0.2979386746883392,0.8691169619560242,0.8691169619560242,0.0,184.93865966796875,188.0,67376.96875,0.0,3792.617919921875,1.0,278.2576904296875,282.71990966796875,297.0072021484375,301.3703308105469,293.1499938964844,293.1499938964844,278.54998779296875,38111.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930465281009674,1.0,0.0,0.0,3.607833385467529,3.6078574657440186,8.685328225510602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9296875,0.0,1502.376708984375,1895.4371337890625,0.0,3685.405029296875,0.8976597189903259,1.0,0.0,3.0,1.0,0.0
