time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9231869578361512,0.5095362067222595,0.4598425328731537,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.7500811815261841,0.617894172668457,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9443486332893372,0.5418035387992859,0.379271924495697,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8838561773300171,0.4506480693817138,0.4287363290786743,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7266048789024353,0.2447396665811538,1.1157679557800293,285.0225830078125,284.95001220703125,304.4720458984375,293.99810791015625,299.550048828125,297.3322448730469,285.0233459472656,1.0,0.6677912473678589,0.4079250693321228,0.4079250693321228,1.0,1.0,-3.604792356491089,1.118092656135559,2.48669958114624,0.2971739470958709,0.9497939944267272,0.9497939944267272,0.0,186.43365478515625,188.0,66718.1953125,0.0,3818.47900390625,1.0,278.50054931640625,282.8465576171875,296.96990966796875,301.1795959472656,293.1499938964844,293.1499938964844,278.54998779296875,33745.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251612424850464,1.0,0.0,0.0,3.664569854736328,3.6645936965942383,8.960645914157794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.53515625,0.0,1532.50634765625,1895.4371337890625,0.0,3636.7109375,0.908303201198578,1.0,0.0,3.0,1.0,0.0
17936640,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9213056564331056,0.5095158815383911,0.4598903357982635,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.7514017820358276,0.6212135553359985,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9437837600708008,0.5438148379325867,0.3807057440280914,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8826455473899841,0.4512236714363098,0.4293122291564941,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7256940007209778,0.2450304329395294,1.1172196865081787,285.012451171875,284.95001220703125,304.4824523925781,294.0054626464844,299.5509948730469,297.332763671875,285.0113525390625,1.0,0.669644832611084,0.4073718786239624,0.4073718786239624,1.0,1.0,-3.613006353378296,1.1193019151687622,2.4937045574188232,0.296653002500534,0.9660637974739076,0.9660637974739076,0.0,187.9275817871093,191.0,67002.0234375,0.0,3848.699462890625,1.0,278.542236328125,282.8357849121094,296.98876953125,301.254150390625,293.1499938964844,293.1499938964844,278.25,33141.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238357543945312,1.0,0.0,0.0,3.731409072875977,3.731433391571045,9.290498610425856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.578125,0.0,1603.77392578125,1895.4371337890625,0.0,3624.514404296875,0.9215801954269408,1.0,0.0,3.0,1.0,0.0
17936700,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.919169306755066,0.5088506937026978,0.4596704244613647,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7520907521247864,0.6246542930603027,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9430026412010192,0.545304000377655,0.3819778561592102,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8812910914421082,0.4514169692993164,0.4297499060630798,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7246790528297424,0.2451033294200897,1.1183432340621948,284.88604736328125,284.95001220703125,304.492919921875,294.0129089355469,299.5474853515625,297.3270263671875,284.8847045898437,1.0,0.6713316440582275,0.4068186581134796,0.4068186581134796,1.0,1.0,-3.620296001434326,1.1201770305633545,2.500118970870972,0.2960918545722961,0.881030797958374,0.881030797958374,0.0,189.43045043945312,191.0,68077.65625,0.0,3876.71484375,1.0,278.296630859375,282.6903381347656,297.0448913574219,301.49169921875,293.1499938964844,293.1499938964844,278.25,37078.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297327995300292,1.0,0.0,0.0,3.708071708679199,3.708096504211426,9.174650585919152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.845703125,0.0,1606.9373779296875,1895.4371337890625,0.0,3678.69189453125,0.9171510934829712,1.0,0.0,3.0,1.0,0.0
17936760,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.91653311252594,0.5080562233924866,0.4589804410934448,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.7524874806404114,0.6283949017524719,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9417744874954224,0.5466775894165039,0.3829489052295685,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.879577100276947,0.4514675438404083,0.4298581182956695,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.723366916179657,0.2450605630874633,1.118496656417847,284.90850830078125,284.95001220703125,304.5033874511719,294.0203857421875,299.5412292480469,297.3191833496094,284.9097595214844,1.0,0.6727662086486816,0.4060316681861877,0.4060316681861877,1.0,1.0,-3.62545108795166,1.1196565628051758,2.5057947635650635,0.2945685386657715,0.8778719902038574,0.8778719902038574,0.0,190.937255859375,194.0,67938.421875,0.0,3899.35107421875,1.0,278.2574462890625,282.7084655761719,297.0411376953125,301.4420166015625,293.1499938964844,293.1499938964844,278.54998779296875,37974.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314993619918824,1.0,0.0,0.0,3.646941661834717,3.646965980529785,8.874644095158146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.998046875,0.0,1544.5301513671875,1895.4371337890625,0.0,3694.876953125,0.90618896484375,1.0,0.0,3.0,1.0,0.0
17936820,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9142337441444396,0.5078921318054199,0.4585709273815155,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.7532840371131897,0.6319881677627563,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9408003687858582,0.5485695600509644,0.3840942680835724,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8780428171157837,0.451882541179657,0.430100679397583,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7221603989601135,0.245210200548172,1.1188879013061523,285.0211181640625,284.95001220703125,304.513916015625,294.0279541015625,299.5387268066406,297.31695556640625,285.0220947265625,1.0,0.674347460269928,0.4052446484565735,0.4052446484565735,1.0,1.0,-3.63141655921936,1.1193666458129885,2.512049913406372,0.2930086255073547,0.9590131640434264,0.9590131640434264,0.0,192.4352264404297,194.0,67215.8359375,0.0,3924.1015625,1.0,278.5014343261719,282.8365173339844,297.0020751953125,301.245361328125,293.1499938964844,293.1499938964844,278.54998779296875,33827.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926323652267456,1.0,0.0,0.0,3.700332164764404,3.7003562450408936,9.136390985986508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.8759765625,0.0,1573.4085693359375,1895.4371337890625,0.0,3647.398193359375,0.9163545966148376,1.0,0.0,3.0,1.0,0.0
17936880,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9124543070793152,0.5078524947166443,0.4585898816585541,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.754176139831543,0.6352862119674683,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9402605891227722,0.5505774617195129,0.3855189681053161,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8768638372421265,0.4524241685867309,0.4306364059448242,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7212256193161011,0.2454511672258377,1.1200850009918213,285.0116271972656,284.95001220703125,304.5244445800781,294.0355834960937,299.53741455078125,297.3163146972656,285.010498046875,1.0,0.6761379241943359,0.4044576585292816,0.4044576585292816,1.0,1.0,-3.639204502105713,1.119692087173462,2.519512414932251,0.2917023003101349,0.9754300117492676,0.9754300117492676,0.0,193.9297637939453,197.0,67481.53125,0.0,3953.650146484375,1.0,278.5425109863281,282.8280944824219,297.01971435546875,301.3173522949219,293.1499938964844,293.1499938964844,278.25,33233.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249964952468872,1.0,0.0,0.0,3.765132427215576,3.765156984329224,9.459186003368814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.6484375,0.0,1643.7186279296875,1895.4371337890625,0.0,3635.195556640625,0.9292374849319458,1.0,0.0,3.0,1.0,0.0
17936940,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.910461723804474,0.5071707367897034,0.4583549499511719,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.7544814348220825,0.6386907696723938,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9395198822021484,0.5520578622817993,0.3867876529693603,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8755585551261902,0.4525861144065857,0.4310444891452789,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7202001214027405,0.2454809695482254,1.1210048198699951,284.88348388671875,284.95001220703125,304.53497314453125,294.0433044433594,299.5318603515625,297.3097229003906,284.88189697265625,1.0,0.677770733833313,0.4036706387996673,0.4036706387996673,1.0,1.0,-3.646147966384888,1.1197093725204468,2.5264387130737305,0.2903667986392975,0.8887027502059937,0.8887027502059937,0.0,195.43264770507807,197.0,68565.8515625,0.0,3981.149169921875,1.0,278.2958984375,282.6807861328125,297.0750732421875,301.5539855957031,293.1499938964844,293.1499938964844,278.25,37055.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930818736553192,1.0,0.0,0.0,3.742512464523315,3.742537498474121,9.345871490040736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.96875,0.0,1646.6453857421875,1895.4371337890625,0.0,3688.643798828125,0.9248929023742676,1.0,0.0,3.0,1.0,0.0
17937000,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.90801602602005,0.506354570388794,0.4576478600502014,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7545188069343567,0.6423903703689575,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9383346438407898,0.5534181594848633,0.3877502083778381,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8739038109779358,0.452603131532669,0.431122213602066,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7188786864280701,0.2453979551792144,1.1209731101989746,284.9049987792969,284.95001220703125,304.5455322265625,294.0510559082031,299.5248718261719,297.3011779785156,284.9063720703125,1.0,0.6791521906852722,0.4028836488723755,0.4028836488723755,1.0,1.0,-3.650963544845581,1.1189870834350586,2.5319766998291016,0.2887225449085235,0.8837078213691711,0.8837078213691711,0.0,196.9394378662109,200.0,68405.734375,0.0,4003.183349609375,1.0,278.2572021484375,282.6986389160156,297.0712280273437,301.50274658203125,293.1499938964844,293.1499938964844,278.54998779296875,38058.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325048923492432,1.0,0.0,0.0,3.679722547531128,3.6797473430633545,9.034902177518234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.349609375,0.0,1582.012939453125,1895.4371337890625,0.0,3704.07958984375,0.9135363101959229,1.0,0.0,3.0,1.0,0.0
17937060,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.905914068222046,0.5061854124069214,0.4572261571884155,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.7550028562545776,0.6459387540817261,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9374094009399414,0.5553184151649475,0.3888933956623077,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8724295496940613,0.4529979825019836,0.4313393533229828,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7176656126976013,0.2455181330442428,1.121208667755127,285.0204772949219,284.95001220703125,304.5560913085937,294.05889892578125,299.5223999023437,297.29864501953125,285.0216979980469,1.0,0.6806879639625549,0.4021524786949157,0.4021524786949157,1.0,1.0,-3.656639814376831,1.1187137365341189,2.537926197052002,0.2872442007064819,0.9660652875900269,0.9660652875900269,0.0,198.4371795654297,200.0,67637.6015625,0.0,4027.489990234375,1.0,278.5021667480469,282.8294372558594,297.03228759765625,301.30322265625,293.1499938964844,293.1499938964844,278.54998779296875,33960.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927245557308197,1.0,0.0,0.0,3.7302091121673584,3.7302334308624254,9.284523798669396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.1962890625,0.0,1608.65576171875,1895.4371337890625,0.0,3655.868408203125,0.9231486320495604,1.0,0.0,3.0,1.0,0.0
17937120,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9043258428573608,0.506155252456665,0.4572482705116272,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9990000128746032,0.7556132674217224,0.6491830348968506,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9369311332702636,0.5573469400405884,0.3903293013572693,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8713148832321167,0.4535314738750458,0.4318628311157226,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7167360186576843,0.2457397431135177,1.1222995519638062,285.0124206542969,284.95001220703125,304.5666809082031,294.0668029785156,299.52130126953125,297.2980041503906,285.0113525390625,1.0,0.682445228099823,0.401421308517456,0.401421308517456,1.0,1.0,-3.6642379760742174,1.1190974712371826,2.545140504837036,0.2860385775566101,0.9835599660873412,0.9835599660873412,0.0,199.9313201904297,188.0,67901.3984375,0.0,4056.926513671875,1.0,278.542724609375,282.8228454589844,297.0501708984375,301.3750305175781,293.1499938964844,293.1499938964844,278.25,33328.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258405566215516,1.0,0.0,0.0,3.793295621871948,3.793320655822754,9.6012263384182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.55859375,0.0,1677.739013671875,1895.4371337890625,0.0,3642.9580078125,0.9356610774993896,1.0,0.0,3.0,1.0,0.0
17937180,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9114961624145508,0.5053821206092834,0.4567537009716034,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.7564934492111206,0.6345204710960388,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9461007118225098,0.5587422847747803,0.3914020955562591,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8781526684761047,0.4535942673683166,0.4319831132888794,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7218472957611084,0.2456743419170379,1.1218141317367554,284.86785888671875,284.95001220703125,304.5772705078125,294.07476806640625,299.516357421875,297.2944641113281,284.8650817871094,1.0,0.6763190031051636,0.4006901383399963,0.4006901383399963,1.0,1.0,-3.64692497253418,1.110909342765808,2.536015748977661,0.2826592028141022,0.8839210867881775,0.8839210867881775,0.0,194.12545776367188,188.0,68690.234375,0.0,3975.048095703125,1.0,278.2953491210937,282.6643981933594,297.1048583984375,301.6039123535156,293.1499938964844,293.1499938964844,278.25,37513.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931471824645996,1.0,0.0,0.0,3.763492345809937,3.763517856597901,9.450948255107504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.6044921875,0.0,1674.8126220703125,1895.4371337890625,0.0,3694.62451171875,0.9296020865440368,1.0,0.0,3.0,1.0,0.0
17937240,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.918929398059845,0.5044668316841125,0.4557258188724518,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.758611798286438,0.6197131872177124,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9549883008003236,0.5600113272666931,0.3921205997467041,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8850641250610352,0.4535087049007416,0.4317205548286438,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7268432974815369,0.2455190271139145,1.1202410459518433,284.8834228515625,284.95001220703125,304.5878295898437,294.0827941894531,299.51470947265625,297.2959289550781,284.8843994140625,1.0,0.6706158518791199,0.3999589681625366,0.3999589681625366,1.0,1.0,-3.626533269882202,1.101721167564392,2.5248119831085205,0.2781563401222229,0.8684306144714355,0.8684306144714355,0.0,188.1942596435547,206.0,68061.7734375,0.0,3885.239013671875,1.0,278.257080078125,282.6849670410156,297.09698486328125,301.5233764648437,293.1499938964844,293.1499938964844,278.54998779296875,39235.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323644638061525,1.0,0.0,0.0,3.671967029571533,3.67199182510376,8.996857445708883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.228515625,0.0,1582.09716796875,1895.4371337890625,0.0,3702.795166015625,0.9125075936317444,1.0,0.0,3.0,1.0,0.0
17937300,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9070210456848145,0.5044471025466919,0.4555469751358032,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9990000128746032,0.7605214715003967,0.6413792371749878,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9441399574279784,0.562066376209259,0.3934569358825683,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8750925660133362,0.4540193974971771,0.4321784377098083,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7193983793258667,0.2457774579524994,1.1217626333236694,285.0228271484375,284.95001220703125,304.5984191894531,294.0909118652344,299.5201110839844,297.3021545410156,285.02520751953125,1.0,0.680728554725647,0.3992278277873993,0.3992278277873993,1.0,1.0,-3.656236410140991,1.1097303628921509,2.546505928039551,0.2780564427375793,0.9630790948867798,0.9630790948867798,0.0,196.82760620117188,206.0,67537.5390625,0.0,4016.516357421875,1.0,278.50177001953125,282.83514404296875,297.0556335449219,301.3122863769531,293.1499938964844,293.1499938964844,278.54998779296875,34170.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260454773902892,1.0,0.0,0.0,3.7189223766326895,3.718946695327759,9.228422754858912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.2197265625,0.0,1597.262451171875,1895.4371337890625,0.0,3644.841796875,0.9211222529411316,1.0,0.0,3.0,1.0,0.0
17937360,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8972043395042419,0.5046027302742004,0.4559505879878998,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.7603985667228699,0.6623740792274475,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9341329336166382,0.5642827749252319,0.3951911926269531,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.866268515586853,0.4546928107738495,0.4330639541149139,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7125080823898315,0.2461330294609069,1.1246159076690674,285.03192138671875,284.95001220703125,304.6089782714844,294.0990600585937,299.5198059082031,297.2992553710937,285.0321350097656,1.0,0.689405083656311,0.3986145257949829,0.3986145257949829,1.0,1.0,-3.688564538955689,1.118834137916565,2.569730281829834,0.2800778746604919,0.9955493211746216,0.9955493211746216,0.0,205.7117919921875,209.0,68146.3828125,0.0,4158.2890625,1.0,278.5426940917969,282.8369445800781,297.0787353515625,301.404296875,293.1499938964844,293.1499938964844,278.25,32967.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244900941848756,1.0,0.0,0.0,3.793403863906861,3.793428897857666,9.601773172107642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.5390625,0.0,1675.061279296875,1895.4371337890625,0.0,3630.536865234375,0.9356144666671752,1.0,0.0,3.0,1.0,0.0
17937420,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8955432772636414,0.5039925575256348,0.455842912197113,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,0.7590672969818115,0.6657987236976624,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9335209727287292,0.5658370852470398,0.3965636491775512,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8651058673858643,0.4548802077770233,0.4335518777370453,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7115281224250793,0.2461628168821334,1.125806450843811,284.8977966308594,284.95001220703125,304.6195068359375,294.1072692871094,299.51092529296875,297.2865905761719,284.8950500488281,1.0,0.6903192400932312,0.3980012238025665,0.3980012238025665,1.0,1.0,-3.6962966918945312,1.11952805519104,2.576768636703491,0.2800092995166778,0.9115728735923768,0.9115728735923768,0.0,207.3621520996093,209.0,69420.9296875,0.0,4189.48193359375,1.0,278.2950744628906,282.6797790527344,297.1405029296875,301.6663818359375,293.1499938964844,293.1499938964844,278.25,36148.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307720065116882,1.0,0.0,0.0,3.791515827178955,3.791541337966919,9.59221779339714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.9345703125,0.0,1697.5408935546875,1895.4371337890625,0.0,3688.215576171875,0.935454487800598,1.0,0.0,3.0,1.0,0.0
17937480,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8933808207511902,0.5031343102455139,0.4551474452018738,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7577908635139465,0.6694785356521606,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.932415008544922,0.5671698451042175,0.397539734840393,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8635677695274353,0.4548501968383789,0.4336199462413788,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.710167646408081,0.2460322231054306,1.125676155090332,284.9077453613281,284.95001220703125,304.63006591796875,294.11553955078125,299.50177001953125,297.27374267578125,284.9089050292969,1.0,0.6916797757148743,0.3973879218101501,0.3973879218101501,1.0,1.0,-3.700990438461304,1.1192256212234497,2.581764936447144,0.2788291573524475,0.9011648893356324,0.9011648893356324,0.0,208.91424560546875,212.0,69319.0234375,0.0,4212.00390625,1.0,278.2568664550781,282.6876525878906,297.13995361328125,301.62774658203125,293.1499938964844,293.1499938964844,278.1499938964844,37555.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330531358718872,1.0,0.0,0.0,3.738080501556397,3.738105535507202,9.323748599854298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.5087890625,0.0,1645.306396484375,1895.4371337890625,0.0,3709.094482421875,0.9261053800582886,1.0,0.0,3.0,1.0,0.0
17937540,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8913370370864868,0.5024614930152893,0.4545424878597259,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.7567843198776245,0.6730645298957825,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9314162135124208,0.5686511993408203,0.3985687792301178,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8620904684066772,0.4548999071121216,0.4336958825588226,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7088055610656738,0.2459302693605423,1.125435471534729,284.8944702148437,284.95001220703125,304.6405639648437,294.1238708496094,299.4950561523437,297.2644348144531,284.89630126953125,1.0,0.6930368542671204,0.3967746198177337,0.3967746198177337,1.0,1.0,-3.7056169509887695,1.1188973188400269,2.586719512939453,0.2775809466838836,0.8753211498260498,0.8753211498260498,0.0,210.43328857421875,212.0,69455.375,0.0,4234.19091796875,1.0,278.16717529296875,282.6670837402344,297.1420288085937,301.6540832519531,293.1499938964844,293.1499938964844,278.1499938964844,38656.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345694780349731,1.0,0.0,0.0,3.687083005905152,3.687108039855957,9.071083013623138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.6064453125,0.0,1594.8992919921875,1895.4371337890625,0.0,3722.953125,0.9150254726409912,1.0,0.0,3.0,1.0,0.0
17937600,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8894304037094116,0.5019752979278564,0.4540552794933319,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.7560002207756042,0.6765539646148682,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9305439591407776,0.5702905654907227,0.3996716141700744,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8607065081596375,0.4550584256649017,0.4338296055793762,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7074941396713257,0.2458862513303756,1.125305414199829,284.9222412109375,284.95001220703125,304.65106201171875,294.1322631835937,299.4903564453125,297.2580261230469,284.923583984375,1.0,0.6944352388381958,0.3961613178253174,0.3961613178253174,1.0,1.0,-3.7105588912963854,1.1186702251434326,2.591888666152954,0.276349663734436,0.8803721070289612,0.8803721070289612,0.0,211.9390106201172,215.0,69355.296875,0.0,4257.20751953125,1.0,278.1527404785156,282.6906433105469,297.1357727050781,301.6148681640625,293.1499938964844,293.1499938964844,278.45001220703125,37915.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341724514961244,1.0,0.0,0.0,3.651002883911133,3.651027202606201,8.894419920579821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.3154296875,0.0,1548.6204833984375,1895.4371337890625,0.0,3719.325927734375,0.9071292877197266,1.0,0.0,3.0,1.0,0.0
17937660,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8878042697906494,0.5019631385803223,0.4538411498069763,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.7557049989700317,0.6798557639122009,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9299430847167968,0.5723379254341125,0.4009564816951751,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.859533965587616,0.4555350840091705,0.4341471791267395,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7063673734664917,0.246033027768135,1.1256781816482544,285.03289794921875,284.95001220703125,304.6615295410156,294.1407165527344,299.488037109375,297.2568054199219,285.0336608886719,1.0,0.6960005760192871,0.3953136205673218,0.3953136205673218,1.0,1.0,-3.7166457176208496,1.1181458234786987,2.5984997749328613,0.2745247185230255,0.9647928476333618,0.9647928476333618,0.0,213.43634033203125,215.0,68648.40625,0.0,4283.3720703125,1.0,278.40087890625,282.8178405761719,297.1060791015625,301.4347229003906,293.1499938964844,293.1499938964844,278.45001220703125,33656.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285507202148438,1.0,0.0,0.0,3.7097456455230713,3.70976996421814,9.182936082652304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.41796875,0.0,1582.836669921875,1895.4371337890625,0.0,3667.849853515625,0.918317437171936,1.0,0.0,3.0,1.0,0.0
17937720,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8865146636962891,0.5019837617874146,0.4539507329463959,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.7555250525474548,0.6829133629798889,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9296674728393556,0.5744032263755798,0.4024532735347748,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.858638346195221,0.4560941755771637,0.4347190856933594,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7055069804191589,0.2462575733661651,1.1268303394317627,285.0211181640625,284.95001220703125,304.67193603515625,294.14923095703125,299.48651123046875,297.2568664550781,285.01983642578125,1.0,0.6977431178092957,0.3944658935070038,0.3944658935070038,1.0,1.0,-3.724331140518189,1.1180994510650637,2.606231689453125,0.2728654742240906,0.9832340478897096,0.9832340478897096,0.0,214.9314727783203,218.0,68943.09375,0.0,4313.994140625,1.0,278.4424743652344,282.80731201171875,297.1297607421875,301.5182800292969,293.1499938964844,293.1499938964844,278.1499938964844,33071.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92715585231781,1.0,0.0,0.0,3.777068853378296,3.777093410491944,9.519257559986728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.6533203125,0.0,1656.516357421875,1895.4371337890625,0.0,3655.044189453125,0.9318297505378724,1.0,0.0,3.0,1.0,0.0
17937780,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8849706649780273,0.5013262033462524,0.4537526667118072,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7547020316123962,0.686103343963623,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9291333556175232,0.5758705139160156,0.4037371277809143,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8575915098190308,0.4562415778636932,0.4351289868354797,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7045309543609619,0.2462601065635681,1.1276538372039795,284.89019775390625,284.95001220703125,304.6823425292969,294.1578063964844,299.4808349609375,297.25115966796875,284.8883972167969,1.0,0.6993038058280945,0.3936181962490082,0.3936181962490082,1.0,1.0,-3.730966806411743,1.1176825761795044,2.613284111022949,0.2711561918258667,0.897320568561554,0.897320568561554,0.0,216.4351806640625,218.0,70092.40625,0.0,4341.8779296875,1.0,278.195556640625,282.656982421875,297.1876220703125,301.7635498046875,293.1499938964844,293.1499938964844,278.1499938964844,36723.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328805804252625,1.0,0.0,0.0,3.760723352432251,3.760748624801636,9.437045491722528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.3310546875,0.0,1665.4542236328125,1895.4371337890625,0.0,3707.516357421875,0.9288435578346252,1.0,0.0,3.0,1.0,0.0
17937840,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8829745054244995,0.5005080699920654,0.4530571699142456,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7535268068313599,0.6895959377288818,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9281384944915771,0.5771884322166443,0.4046782851219177,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8562021851539612,0.4562205672264099,0.4351824820041656,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7032349109649658,0.2461468279361724,1.1274943351745603,284.9077453613281,284.95001220703125,304.69268798828125,294.1664123535156,299.4738464355469,297.2438659667969,284.9089660644531,1.0,0.7005995512008667,0.3927704989910126,0.3927704989910126,1.0,1.0,-3.735339403152466,1.1164978742599487,2.618841648101806,0.269132137298584,0.8911387920379639,0.8911387920379639,0.0,217.942611694336,221.0,69966.046875,0.0,4363.60986328125,1.0,278.1570739746094,282.6710205078125,297.1861267089844,301.7178955078125,293.1499938964844,293.1499938964844,278.45001220703125,37811.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345988631248474,1.0,0.0,0.0,3.703341484069824,3.703366279602051,9.151258382189552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.236328125,0.0,1607.0760498046875,1895.4371337890625,0.0,3723.220947265625,0.9185894727706908,1.0,0.0,3.0,1.0,0.0
17937900,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8812305927276611,0.5003278255462646,0.4526295065879822,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.7527903914451599,0.692950963973999,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.92738139629364,0.5790627002716064,0.405796617269516,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8549623489379883,0.4565735459327698,0.4353618919849396,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7020547986030579,0.2462406307458877,1.1276072263717651,285.02227783203125,284.95001220703125,304.7030029296875,294.1750793457031,299.4710998535156,297.2424621582031,285.02349853515625,1.0,0.7020478248596191,0.3919227719306946,0.3919227719306946,1.0,1.0,-3.740553379058838,1.115591049194336,2.624962329864502,0.2670966386795044,0.9736882448196412,0.9736882448196412,0.0,219.44061279296875,221.0,69186.3671875,0.0,4387.67626953125,1.0,278.4027099609375,282.80181884765625,297.1495361328125,301.520263671875,293.1499938964844,293.1499938964844,278.45001220703125,33923.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929526150226593,1.0,0.0,0.0,3.7534377574920654,3.753462314605713,9.400516205460008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.685546875,0.0,1635.3472900390625,1895.4371337890625,0.0,3676.797119140625,0.9282840490341188,1.0,0.0,3.0,1.0,0.0
17937960,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8799179196357727,0.5002924799919128,0.452643871307373,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9990000128746032,0.7521912455558777,0.6960136890411377,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9270504117012024,0.5810686349868774,0.4072169661521911,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8540459871292114,0.4570674896240234,0.4358477294445038,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.701175332069397,0.2464369088411331,1.1285852193832395,285.0144348144531,284.95001220703125,304.7132873535156,294.1838073730469,299.470703125,297.2431945800781,285.0133972167969,1.0,0.7037196755409241,0.3912199735641479,0.3912199735641479,1.0,1.0,-3.747724533081055,1.11575186252594,2.6319727897644043,0.2657325565814972,0.9919624924659728,0.9919624924659728,0.0,220.93478393554688,224.0,69464.234375,0.0,4417.2333984375,1.0,278.44293212890625,282.7957458496094,297.168212890625,301.59423828125,293.1499938964844,293.1499938964844,278.1499938964844,33326.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282320737838744,1.0,0.0,0.0,3.815739393234253,3.8157644271850586,9.715175792734954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.537109375,0.0,1704.586181640625,1895.4371337890625,0.0,3664.92529296875,0.9407275319099426,1.0,0.0,3.0,1.0,0.0
17938020,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8784138560295105,0.4996213018894195,0.4524168670177459,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.7509449124336243,0.6991744041442871,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.926527500152588,0.5825138688087463,0.4084744453430176,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8530210256576538,0.4571777284145355,0.4362109899520874,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7002110481262207,0.2464225143194198,1.1293127536773682,284.8849792480469,284.95001220703125,304.7234802246094,294.1925964355469,299.4668273925781,297.2390441894531,284.8831481933594,1.0,0.7052384614944458,0.3905172049999237,0.3905172049999237,1.0,1.0,-3.75408673286438,1.1156572103500366,2.638429641723633,0.2643859386444092,0.9050676822662354,0.9050676822662354,0.0,222.4374542236328,224.0,70629.609375,0.0,4444.671875,1.0,278.1947937011719,282.646240234375,297.223388671875,301.8353881835937,293.1499938964844,293.1499938964844,278.1499938964844,36822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338931441307068,1.0,0.0,0.0,3.79805064201355,3.7980761528015137,9.625310894989525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.494140625,0.0,1710.611328125,1895.4371337890625,0.0,3716.7734375,0.9373471140861512,1.0,0.0,3.0,1.0,0.0
17938080,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8764845728874207,0.4987976551055908,0.4517135620117187,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.749366819858551,0.7026262283325195,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9255701303482056,0.5838195085525513,0.4094034731388092,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8516767621040344,0.4571307003498077,0.4362351596355438,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6989369988441467,0.2462876290082931,1.1290727853775024,284.9032897949219,284.95001220703125,304.733642578125,294.201416015625,299.4619445800781,297.2336120605469,284.9046630859375,1.0,0.7064998745918274,0.3898144066333771,0.3898144066333771,1.0,1.0,-3.758254289627075,1.1148253679275513,2.643429040908813,0.2627432942390442,0.8976882696151733,0.8976882696151733,0.0,223.9443359375,227.0,70495.9765625,0.0,4466.05712890625,1.0,278.1568298339844,282.6611328125,297.2210693359375,301.78759765625,293.1499938964844,293.1499938964844,278.45001220703125,37924.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355418682098388,1.0,0.0,0.0,3.7391343116760254,3.73915958404541,9.329006616098924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.5380859375,0.0,1649.3656005859375,1895.4371337890625,0.0,3731.8310546875,0.9266608357429504,1.0,0.0,3.0,1.0,0.0
17938140,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8747943639755249,0.4986228346824646,0.4512863755226135,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.7482942342758179,0.7057281732559204,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9248373508453368,0.585699737071991,0.4105197489261627,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8504720330238342,0.457472413778305,0.4363977015018463,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6977601051330566,0.2463559359312057,1.1290817260742188,285.0211486816406,284.95001220703125,304.7437744140625,294.2102966308594,299.46099853515625,297.2337646484375,285.0225524902344,1.0,0.7078694701194763,0.3891116082668304,0.3891116082668304,1.0,1.0,-3.7630186080932617,1.114189386367798,2.648829221725464,0.2610824406147003,0.981545865535736,0.981545865535736,0.0,225.4435577392578,227.0,69677.390625,0.0,4489.1259765625,1.0,278.4034729003906,282.7953796386719,297.1844482421875,301.5874328613281,293.1499938964844,293.1499938964844,278.45001220703125,34083.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930423140525818,1.0,0.0,0.0,3.786001205444336,3.7860262393951416,9.564334959577536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.0947265625,0.0,1674.9287109375,1895.4371337890625,0.0,3685.01904296875,0.935705304145813,1.0,0.0,3.0,1.0,0.0
17938200,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8734616041183472,0.4985947012901306,0.4513112604618072,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,0.7474622130393982,0.7074410319328308,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9244436025619508,0.5877127051353455,0.4119488000869751,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8495238423347473,0.4579606652259826,0.4368804693222046,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6968209743499756,0.246523842215538,1.1299591064453125,285.0143737792969,284.95001220703125,304.7538146972656,294.21923828125,299.46142578125,297.23590087890625,285.01324462890625,1.0,0.7092833518981934,0.3884088099002838,0.3884088099002838,1.0,1.0,-3.768468856811523,1.1137702465057373,2.654698610305786,0.2595556378364563,1.0,1.0,0.0,226.94305419921875,230.0,69919.75,0.0,4514.1845703125,1.0,278.4431457519531,282.79034423828125,297.2030944824219,301.6599426269531,293.1499938964844,293.1499938964844,278.1499938964844,33461.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290656447410583,1.0,0.0,0.0,3.8457577228546143,3.845783233642578,9.868635970633477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.87890625,0.0,1742.0511474609375,1895.4371337890625,0.0,3672.57373046875,0.9475958943367004,1.0,0.0,3.0,1.0,0.0
17938260,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.871820330619812,0.4979089796543121,0.4510904252529144,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.998217761516571,0.7461726069450378,0.7074554562568665,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9237112402915956,0.5891361236572266,0.4132086932659149,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8483604788780212,0.4580503702163696,0.4372411966323852,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6956955790519714,0.2464676946401596,1.1305729150772097,284.88165283203125,284.95001220703125,304.7637939453125,294.22821044921875,299.45819091796875,297.2333068847656,284.87945556640625,1.0,0.7102441191673279,0.3876986801624298,0.3876986801624298,1.0,1.0,-3.770922899246216,1.112322449684143,2.658600330352783,0.2577933669090271,0.9108763933181764,0.9108763933181764,0.0,228.45578002929688,230.0,71044.7890625,0.0,4530.8828125,1.0,278.1941833496094,282.6380920410156,297.25787353515625,301.899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345852136611938,1.0,0.0,0.0,3.827302694320679,3.827328681945801,9.77414742919791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.9833984375,0.0,1746.4415283203125,1895.4371337890625,0.0,3723.096435546875,0.9439716339111328,1.0,0.0,3.0,1.0,0.0
17938320,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8696494698524475,0.4970410168170929,0.4503719210624695,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9963974356651306,0.7448779940605164,0.7062420845031738,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9224125742912292,0.5903912782669067,0.414120614528656,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8467835783958435,0.4579614996910095,0.4372478425502777,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6941666007041931,0.2462758272886276,1.1301649808883667,284.896240234375,284.95001220703125,304.773681640625,294.2372436523437,299.45361328125,297.229248046875,284.89752197265625,1.0,0.7107330560684204,0.3869885504245758,0.3869885504245758,1.0,1.0,-3.7692158222198486,1.1094975471496582,2.659718513488769,0.2554617524147033,0.8991283774375916,0.8991283774375916,0.0,229.9710693359375,233.0,70794.34375,0.0,4535.82177734375,1.0,278.1566467285156,282.6514587402344,297.2550354003906,301.8451843261719,293.1499938964844,293.1499938964844,278.1499938964844,38190.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360202550888062,1.0,0.0,0.0,3.762754917144776,3.7627804279327393,9.447244337934536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10594.64453125,0.0,1679.1678466796875,1895.4371337890625,0.0,3736.196533203125,0.932066023349762,1.0,0.0,3.0,1.0,0.0
17938380,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8676608204841614,0.496487021446228,0.4498122334480285,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9946948289871216,0.7440375685691833,0.7053237557411194,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9212910532951356,0.5919216871261597,0.4151389598846435,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8453141450881958,0.4580446481704712,0.4373132884502411,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6927064061164856,0.2461694031953811,1.129799485206604,284.9162902832031,284.95001220703125,304.78350830078125,294.2463073730469,299.4509582519531,297.2278137207031,284.9175720214844,1.0,0.7113595008850098,0.3862784206867218,0.3862784206867218,1.0,1.0,-3.768298149108887,1.1069376468658447,2.661360502243042,0.2531161606311798,0.8978821039199829,0.8978821039199829,0.0,231.47271728515625,233.0,70595.5703125,0.0,4542.91357421875,1.0,278.1510314941406,282.6708984375,297.2476501464844,301.8065185546875,293.1499938964844,293.1499938964844,278.1499938964844,37794.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352602362632751,1.0,0.0,0.0,3.730870246887207,3.7308952808380127,9.287815032621438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.47265625,0.0,1638.7396240234375,1895.4371337890625,0.0,3729.26025390625,0.924757480621338,1.0,0.0,3.0,1.0,0.0
