time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8659003973007202,0.4960904419422149,0.4494490921497345,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9931509494781494,0.7434591054916382,0.7047256231307983,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9203977584838868,0.5935915112495422,0.4162910878658294,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8440134525299072,0.458239197731018,0.4375041127204895,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6913973689079285,0.2461331337690353,1.1297607421875,284.9324951171875,284.95001220703125,304.79327392578125,294.25543212890625,299.4493408203125,297.2278137207031,284.933349609375,1.0,0.7121481895446777,0.3855682909488678,0.3855682909488678,1.0,1.0,-3.7687079906463614,1.104813814163208,2.6638941764831543,0.2509197890758514,0.9003380537033081,0.9003380537033081,0.0,232.96925354003903,236.0,70471.046875,0.0,4553.73681640625,1.0,278.1501770019531,282.6863098144531,297.2488098144531,301.7899475097656,293.1499938964844,293.1499938964844,278.45001220703125,37225.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341371655464172,1.0,0.0,0.0,3.711619377136232,3.711644172668457,9.192214633912954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.9921875,0.0,1612.131591796875,1895.4371337890625,0.0,3719.003173828125,0.9200676083564758,1.0,0.0,3.0,1.0,0.0
17938500,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.864360511302948,0.4960854053497314,0.4492795765399933,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9917617440223694,0.7433486580848694,0.7044128775596619,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9197288155555724,0.595622181892395,0.4175796210765838,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8428880572319031,0.4587076604366302,0.4378392398357391,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6902585625648499,0.246266171336174,1.1301496028900146,285.0409240722656,284.95001220703125,304.8029479980469,294.2645874023437,299.449951171875,297.2308654785156,285.04180908203125,1.0,0.7131456136703491,0.3848581612110138,0.3848581612110138,1.0,1.0,-3.7705423831939697,1.1031590700149536,2.6673834323883057,0.2488257437944412,0.9860556125640868,0.9860556125640868,0.0,234.46194458007807,236.0,69649.7890625,0.0,4568.59423828125,1.0,278.4019470214844,282.8128967285156,297.2256774902344,301.6173400878906,293.1499938964844,293.1499938964844,278.45001220703125,33545.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284126162528992,1.0,0.0,0.0,3.76876449584961,3.768789291381836,9.477445246375282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.9228515625,0.0,1650.3961181640625,1895.4371337890625,0.0,3666.582763671875,0.9313974380493164,1.0,0.0,3.0,1.0,0.0
17938560,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8631413578987122,0.4961077570915222,0.4494006037712097,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9906084537506104,0.7433427572250366,0.7044780850410461,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.919394075870514,0.5976821184158325,0.4190766513347626,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.842028796672821,0.4592517018318176,0.438408762216568,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6893919110298157,0.2464761435985565,1.1312757730484009,285.0277709960937,284.95001220703125,304.81256103515625,294.2738037109375,299.4517822265625,297.2344970703125,285.0264587402344,1.0,0.7143917679786682,0.3842688202857971,0.3842688202857971,1.0,1.0,-3.774607181549072,1.102591872215271,2.672015190124512,0.2473767697811126,1.0,1.0,0.0,235.9537811279297,239.0,69895.4921875,0.0,4589.8095703125,1.0,278.44287109375,282.8024597167969,297.2520751953125,301.70367431640625,293.1499938964844,293.1499938964844,278.1499938964844,33149.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269137382507324,1.0,0.0,0.0,3.833751201629639,3.833776473999024,9.80711206466367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.388671875,0.0,1724.9669189453125,1895.4371337890625,0.0,3652.8203125,0.9445559978485109,1.0,0.0,3.0,1.0,0.0
17938620,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8616567850112915,0.4954374432563782,0.4492080807685852,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9892678260803224,0.7426620125770569,0.70426344871521,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.918781042098999,0.5991084575653076,0.4203534424304962,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8410004377365112,0.4593624770641327,0.4388051927089691,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6883887648582458,0.2464501559734344,1.13205087184906,284.8904724121094,284.95001220703125,304.8220520019531,294.2830505371094,299.4496459960937,297.2326965332031,284.8876953125,1.0,0.7153670787811279,0.3836794793605804,0.3836794793605804,1.0,1.0,-3.777073621749878,1.101512789726257,2.675560712814331,0.2459021955728531,0.9162738919258118,0.9162738919258118,0.0,237.458984375,239.0,71072.75,0.0,4606.56884765625,1.0,278.1943359375,282.64520263671875,297.31072998046875,301.951171875,293.1499938964844,293.1499938964844,278.1499938964844,36400.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324302673339844,1.0,0.0,0.0,3.823863506317138,3.8238892555236816,9.756589633980184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.32421875,0.0,1738.4810791015625,1895.4371337890625,0.0,3703.396728515625,0.942926824092865,1.0,0.0,3.0,1.0,0.0
17938680,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8596768379211426,0.4945529997348785,0.4484874606132507,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9875242710113524,0.7417082786560059,0.7034727334976196,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9176403880119324,0.6003345847129822,0.4212537705898285,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.839584469795227,0.4592623114585876,0.4388146996498108,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.6870042681694031,0.2462703585624694,1.1317325830459597,284.8998718261719,284.95001220703125,304.8314514160156,294.2923583984375,299.4457702636719,297.228759765625,284.9009704589844,1.0,0.7159251570701599,0.3830901384353637,0.3830901384353637,1.0,1.0,-3.775970935821533,1.099262237548828,2.676708698272705,0.2439818233251571,0.9029448628425598,0.9029448628425598,0.0,238.9705810546875,242.0,70859.59375,0.0,4613.18310546875,1.0,278.1566467285156,282.6535949707031,297.3102111816406,301.9035339355469,293.1499938964844,293.1499938964844,278.1499938964844,37873.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933984398841858,1.0,0.0,0.0,3.764768600463867,3.764794111251831,9.45735848745244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.3564453125,0.0,1679.1044921875,1895.4371337890625,0.0,3717.607666015625,0.9322604537010192,1.0,0.0,3.0,1.0,0.0
17938740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8578388690948486,0.4939791858196258,0.4479104876518249,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.985827624797821,0.7410338521003723,0.7027863264083862,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.916634202003479,0.6018362641334534,0.4222514629364013,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8382353782653809,0.4593229293823242,0.4388632774353027,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6856526136398315,0.2461646944284439,1.131392240524292,284.9176940917969,284.95001220703125,304.8407897949219,294.3016967773437,299.443603515625,297.2273254394531,284.9188537597656,1.0,0.7165749073028564,0.3825007677078247,0.3825007677078247,1.0,1.0,-3.775296688079834,1.097156286239624,2.67814040184021,0.2420091778039932,0.9010438919067384,0.9010438919067384,0.0,240.4720001220703,242.0,70684.046875,0.0,4620.96240234375,1.0,278.1510314941406,282.6707763671875,297.3038024902344,301.8681945800781,293.1499938964844,293.1499938964844,278.1499938964844,37593.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333439469337464,1.0,0.0,0.0,3.735848426818848,3.735873699188232,9.312618090007164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.203125,0.0,1642.9986572265625,1895.4371337890625,0.0,3711.753662109375,0.9257023334503174,1.0,0.0,3.0,1.0,0.0
17938800,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8562076091766357,0.4935678541660309,0.4475316405296325,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.984252393245697,0.7405279278755188,0.7022977471351624,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9158327579498292,0.6034814119338989,0.4233847558498382,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.837030827999115,0.459492951631546,0.4390316903591156,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.6844295263290405,0.2461233139038086,1.1313430070877075,284.9327697753906,284.95001220703125,304.8500061035156,294.3110656738281,299.4424743652344,297.22723388671875,284.9335632324219,1.0,0.7173635959625244,0.381911426782608,0.381911426782608,1.0,1.0,-3.775757551193237,1.0954208374023438,2.6803367137908936,0.2401570379734039,0.9029890894889832,0.9029890894889832,0.0,241.96902465820312,245.0,70572.2734375,0.0,4631.95947265625,1.0,278.1501770019531,282.68505859375,297.30535888671875,301.8533020019531,293.1499938964844,293.1499938964844,278.1499938964844,37110.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323213696479796,1.0,0.0,0.0,3.7180778980255127,3.7181026935577393,9.224232258020492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.9248046875,0.0,1618.70166015625,1895.4371337890625,0.0,3702.400634765625,0.9214139580726624,1.0,0.0,3.0,1.0,0.0
17938860,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8546895384788513,0.4932141900062561,0.4472473561763763,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9827432632446288,0.740094006061554,0.7019186019897461,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9151419997215272,0.6051773428916931,0.4245826303958893,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.835917592048645,0.4597164392471313,0.4392746686935425,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6832969784736633,0.2461201548576355,1.131516933441162,284.94268798828125,284.95001220703125,304.859130859375,294.3205261230469,299.4416809082031,297.2276611328125,284.94317626953125,1.0,0.7182318568229675,0.3813124299049377,0.3813124299049377,1.0,1.0,-3.776901006698608,1.093877196311951,2.683023929595948,0.2383557856082916,0.9056571125984192,0.9056571125984192,0.0,243.46600341796875,245.0,70516.3984375,0.0,4644.91650390625,1.0,278.1500244140625,282.6942138671875,297.3125,301.8521728515625,293.1499938964844,293.1499938964844,278.1499938964844,36691.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313690066337584,1.0,0.0,0.0,3.708080768585205,3.708105325698853,9.174694923785864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.1826171875,0.0,1604.0098876953125,1895.4371337890625,0.0,3693.68310546875,0.9188669323921204,1.0,0.0,3.0,1.0,0.0
17938920,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8532207012176514,0.4928673505783081,0.4469899535179138,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9812542796134948,0.7396760582923889,0.7015787363052368,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9144967794418336,0.6068782806396484,0.4257984757423401,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8348499536514282,0.4599571824073791,0.4395495057106018,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6822142004966736,0.2461339682340622,1.131809949874878,284.94854736328125,284.95001220703125,304.8681335449219,294.3301086425781,299.44091796875,297.22821044921875,284.9488525390625,1.0,0.7191312909126282,0.3807134330272674,0.3807134330272674,1.0,1.0,-3.7783284187316895,1.092421293258667,2.6859071254730225,0.2365864813327789,0.908213436603546,0.908213436603546,0.0,244.9641571044922,248.0,70498.7109375,0.0,4658.70263671875,1.0,278.1500244140625,282.6993713378906,297.3222961425781,301.8586730957031,293.1499938964844,293.1499938964844,278.1499938964844,36377.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305852055549622,1.0,0.0,0.0,3.703301191329956,3.703325748443604,9.151058861789352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.30859375,0.0,1596.144287109375,1895.4371337890625,0.0,3686.50390625,0.9175504446029664,1.0,0.0,3.0,1.0,0.0
17938980,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8517705202102661,0.4925072193145752,0.4467285871505737,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.979759693145752,0.7392467260360718,0.7012397646903992,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9138651490211488,0.6085652112960815,0.4270103275775909,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8338019251823425,0.4601957499980926,0.4398307502269745,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6811554431915283,0.2461514472961425,1.1321477890014648,284.9515991210937,284.95001220703125,304.8770446777344,294.3398132324219,299.4400329589844,297.2286682128906,284.9517517089844,1.0,0.7200347185134888,0.3801144361495971,0.3801144361495971,1.0,1.0,-3.77980899810791,1.0909799337387085,2.688829183578491,0.234822541475296,0.9103285670280457,0.9103285670280457,0.0,246.46340942382807,248.0,70504.34375,0.0,4672.6591796875,1.0,278.1499938964844,282.70184326171875,297.3331298828125,301.8689880371094,293.1499938964844,293.1499938964844,278.1499938964844,36164.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299726486206056,1.0,0.0,0.0,3.7018399238586426,3.70186448097229,9.14383917915984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.6181640625,0.0,1592.858154296875,1895.4371337890625,0.0,3680.89013671875,0.9170504212379456,1.0,0.0,3.0,1.0,0.0
17939040,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8503284454345703,0.4921305179595947,0.4464540183544159,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.978248655796051,0.7387974858283997,0.7008862495422363,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.913235604763031,0.6102342009544373,0.4282113015651703,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8327615857124329,0.460424542427063,0.4401063919067383,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6801071763038635,0.2461657375097274,1.132486343383789,284.952880859375,284.95001220703125,304.8858642578125,294.349609375,299.4389953613281,297.2289428710937,284.95294189453125,1.0,0.7209298014640808,0.3795154392719269,0.3795154392719269,1.0,1.0,-3.781237840652466,1.0895187854766846,2.691719055175781,0.2330503612756729,0.9119510054588318,0.9119510054588318,0.0,247.96334838867188,251.0,70522.203125,0.0,4686.48095703125,1.0,278.1499938964844,282.7026672363281,297.3441467285156,301.8809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36030.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294896125793456,1.0,0.0,0.0,3.7022409439086914,3.702265501022339,9.145820740741328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.4189453125,0.0,1592.300048828125,1895.4371337890625,0.0,3676.46240234375,0.917027711868286,1.0,0.0,3.0,1.0,0.0
17939100,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8488920331001282,0.4917386770248413,0.4461651742458343,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9767175912857056,0.738326907157898,0.7005133628845215,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.912605047225952,0.6118857860565186,0.4293998479843139,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8317245244979858,0.4606413245201111,0.4403718411922455,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6790634989738464,0.2461738437414169,1.1328049898147583,284.9530944824219,284.95001220703125,304.8945007324219,294.3594970703125,299.43780517578125,297.22906494140625,284.9530944824219,1.0,0.7218120694160461,0.3789164423942566,0.3789164423942566,1.0,1.0,-3.7825748920440674,1.0880252122879028,2.694549798965454,0.2312647104263305,0.9131113290786744,0.9131113290786744,0.0,249.4636688232422,251.0,70546.0546875,0.0,4700.05029296875,1.0,278.1499938964844,282.7025451660156,297.35504150390625,301.8935546875,293.1499938964844,293.1499938964844,278.1499938964844,35956.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291011691093444,1.0,0.0,0.0,3.703662872314453,3.7036871910095215,9.152846018878336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.8330078125,0.0,1593.3621826171875,1895.4371337890625,0.0,3672.899658203125,0.9172810912132264,1.0,0.0,3.0,1.0,0.0
17939160,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8474630117416382,0.4913361370563507,0.4458650648593902,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9751670956611632,0.7378381490707397,0.7001221776008606,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.911975085735321,0.6135234236717224,0.4305777847766876,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8306901454925537,0.4608471691608429,0.4406266510486603,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6780226230621338,0.2461751997470855,1.1330950260162354,284.9528503417969,284.95001220703125,304.9030456542969,294.36944580078125,299.43658447265625,297.2290954589844,284.95281982421875,1.0,0.7226813435554504,0.3783392310142517,0.3783392310142517,1.0,1.0,-3.783816337585449,1.0865637063980105,2.6972527503967285,0.2295304536819458,0.9139364957809448,0.9139364957809448,0.0,250.9641265869141,254.0,70572.03125,0.0,4713.353515625,1.0,278.1499938964844,282.7020263671875,297.36572265625,301.9061584472656,293.1499938964844,293.1499938964844,278.1499938964844,35919.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287688136100768,1.0,0.0,0.0,3.705472469329834,3.7054970264434814,9.161793173007028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.36328125,0.0,1595.1551513671875,1895.4371337890625,0.0,3669.85107421875,0.9176529049873352,1.0,0.0,3.0,1.0,0.0
17939220,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8460440635681152,0.49092698097229,0.4455574154853821,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9735994338989258,0.7373351454734802,0.6997160315513611,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9113484025001526,0.6151504516601562,0.4317472577095032,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8296597003936768,0.4610442817211151,0.440872311592102,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6769852042198181,0.2461704462766647,1.1333569288253784,284.952392578125,284.95001220703125,304.9114074707031,294.3794860839844,299.4352722167969,297.2290344238281,284.952392578125,1.0,0.7235395908355713,0.3777620196342468,0.3777620196342468,1.0,1.0,-3.784975528717041,1.0850777626037598,2.699897766113281,0.2277880162000656,0.9145115613937378,0.9145115613937378,0.0,252.46456909179688,254.0,70597.765625,0.0,4726.42626953125,1.0,278.1499938964844,282.7013854980469,297.376220703125,301.9185791015625,293.1499938964844,293.1499938964844,278.1499938964844,35906.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928467869758606,1.0,0.0,0.0,3.7073585987091056,3.707383155822754,9.171122314910464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.7568359375,0.0,1597.210693359375,1895.4371337890625,0.0,3667.08935546875,0.9180607199668884,1.0,0.0,3.0,1.0,0.0
17939280,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.844637930393219,0.4905145168304443,0.4452456533908844,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9720178246498108,0.7368220090866089,0.6992989778518677,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9107282161712646,0.6167699098587036,0.4329107701778412,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8286351561546326,0.4612352252006531,0.4411114156246185,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6759533286094666,0.2461609691381454,1.1335959434509275,284.9519348144531,284.95001220703125,304.91961669921875,294.3895874023437,299.433837890625,297.2289123535156,284.9519348144531,1.0,0.7243894338607788,0.3771848380565643,0.3771848380565643,1.0,1.0,-3.786074161529541,1.083569884300232,2.7025041580200195,0.2260354459285736,0.9149256348609924,0.9149256348609924,0.0,253.96495056152344,257.0,70622.2109375,0.0,4739.3310546875,1.0,278.1499938964844,282.7007751464844,297.3865661621094,301.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,35905.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281802773475648,1.0,0.0,0.0,3.7091472148895264,3.709171772003174,9.17997340366128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.90234375,0.0,1599.2520751953125,1895.4371337890625,0.0,3664.4501953125,0.918457806110382,1.0,0.0,3.0,1.0,0.0
17939340,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8432457447052002,0.4901004731655121,0.4449315965175628,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9704237580299376,0.7363003492355347,0.6988728046417236,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9101154804229736,0.6183829307556152,0.4340691268444061,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8276172280311584,0.4614212214946747,0.4413450062274933,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6749277710914612,0.2461473643779754,1.1338143348693848,284.9515380859375,284.95001220703125,304.9276428222656,294.39971923828125,299.4323425292969,297.228759765625,284.9515380859375,1.0,0.7252321839332581,0.3766076266765594,0.3766076266765594,1.0,1.0,-3.787121295928955,1.082043170928955,2.705078125,0.22427399456501,0.9152286052703856,0.9152286052703856,0.0,255.4652709960937,257.0,70645.03125,0.0,4752.09375,1.0,278.1499938964844,282.7002258300781,297.3968200683594,301.9427185058594,293.1499938964844,293.1499938964844,278.1499938964844,35910.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278980493545532,1.0,0.0,0.0,3.710769891738892,3.710794448852539,9.188007084048876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.7841796875,0.0,1601.1572265625,1895.4371337890625,0.0,3661.859375,0.9188242554664612,1.0,0.0,3.0,1.0,0.0
17939400,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.841869056224823,0.4896865785121918,0.4446171522140503,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9688199758529664,0.7357730269432068,0.6984406113624573,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9095125198364258,0.6199913024902344,0.4352239966392517,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8266074657440186,0.4616041779518127,0.4415752589702606,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6739104986190796,0.246131032705307,1.1340190172195437,284.95123291015625,284.95001220703125,304.9354858398437,294.409912109375,299.4307556152344,297.22857666015625,284.9512023925781,1.0,0.7260700464248657,0.3760304450988769,0.3760304450988769,1.0,1.0,-3.7881360054016113,1.0805037021636963,2.707632303237915,0.2225060611963272,0.915479838848114,0.915479838848114,0.0,256.96551513671875,260.0,70666.515625,0.0,4764.7685546875,1.0,278.1499938964844,282.6997985839844,297.40704345703125,301.9544982910156,293.1499938964844,293.1499938964844,278.1499938964844,35918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276143312454224,1.0,0.0,0.0,3.712236166000366,3.7122607231140137,9.195269399242534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.470703125,0.0,1602.8980712890625,1895.4371337890625,0.0,3659.254638671875,0.9191577434539796,1.0,0.0,3.0,1.0,0.0
17939460,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.840507984161377,0.4892734587192535,0.444303035736084,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9672074317932128,0.7352405190467834,0.6980029344558716,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9089195132255554,0.6215953826904297,0.4363755285739898,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8256058692932129,0.4617845714092254,0.4418026804924011,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6729020476341248,0.2461123168468475,1.134211540222168,284.9510192871094,284.95001220703125,304.9431457519531,294.42010498046875,299.42919921875,297.2283935546875,284.9510192871094,1.0,0.7269041538238525,0.3754720091819763,0.3754720091819763,1.0,1.0,-3.7891223430633545,1.0790098905563354,2.710112333297729,0.2207891941070556,0.915717601776123,0.915717601776123,0.0,258.4656982421875,260.0,70687.265625,0.0,4777.3662109375,1.0,278.1499938964844,282.6994934082031,297.4172668457031,301.9661865234375,293.1499938964844,293.1499938964844,278.1499938964844,35925.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273279905319214,1.0,0.0,0.0,3.7135610580444336,3.713585615158081,9.201834814120956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0537109375,0.0,1604.473876953125,1895.4371337890625,0.0,3656.625244140625,0.9194601774215698,1.0,0.0,3.0,1.0,0.0
17939520,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8391627669334412,0.4888615906238556,0.4439899325370788,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9655877351760864,0.7347041964530945,0.697561502456665,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9083373546600342,0.6231957674026489,0.4375245273113251,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8246130347251892,0.4619633853435516,0.4420284032821655,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6719034314155579,0.2460920363664627,1.1343960762023926,284.9508972167969,284.95001220703125,304.9505615234375,294.4303283691406,299.4275817871094,297.2281799316406,284.9508972167969,1.0,0.7277342677116394,0.3749135732650757,0.3749135732650757,1.0,1.0,-3.790090560913086,1.0775121450424194,2.712578535079956,0.2190719544887542,0.91595059633255,0.91595059633255,0.0,259.96588134765625,263.0,70707.4375,0.0,4789.91796875,1.0,278.1499938964844,282.6992492675781,297.4274597167969,301.97784423828125,293.1499938964844,293.1499938964844,278.1499938964844,35931.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270389676094056,1.0,0.0,0.0,3.714803695678711,3.7148282527923584,9.207993798554526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.5751953125,0.0,1605.944580078125,1895.4371337890625,0.0,3653.970458984375,0.9197428822517396,1.0,0.0,3.0,1.0,0.0
17939580,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8378332257270813,0.4884511828422546,0.4436781406402588,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.96396142244339,0.7341635823249817,0.6971158981323242,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9077656865119934,0.6247920393943787,0.4386705756187439,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8236286044120789,0.4621405303478241,0.4422524571418762,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6709147691726685,0.2460702210664749,1.134573221206665,284.9508056640625,284.95001220703125,304.9577941894531,294.4405822753906,299.4259033203125,297.2279968261719,284.9508056640625,1.0,0.7285637259483337,0.3743551671504974,0.3743551671504974,1.0,1.0,-3.791041135787964,1.0760067701339722,2.715034484863281,0.2173506617546081,0.916176974773407,0.916176974773407,0.0,261.4659118652344,263.0,70726.8984375,0.0,4802.4228515625,1.0,278.1499938964844,282.6990966796875,297.43768310546875,301.9894714355469,293.1499938964844,293.1499938964844,278.1499938964844,35935.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267476797103882,1.0,0.0,0.0,3.715958833694458,3.715983629226685,9.213721909873128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.005859375,0.0,1607.307373046875,1895.4371337890625,0.0,3651.29443359375,0.920005202293396,1.0,0.0,3.0,1.0,0.0
17939640,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8365185856819153,0.4880419075489044,0.4433673620223999,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9623294472694396,0.7336196303367615,0.6966672539710999,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9072047472000122,0.6263846755027771,0.4398142695426941,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8226524591445923,0.4623163938522339,0.4424753487110138,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6699365377426147,0.2460473328828811,1.134745478630066,284.95074462890625,284.95001220703125,304.9647827148437,294.4508056640625,299.42413330078125,297.2278137207031,284.9507751464844,1.0,0.7293869853019714,0.3737967312335968,0.3737967312335968,1.0,1.0,-3.791979074478149,1.0744951963424685,2.717483758926392,0.215626060962677,0.9164016842842102,0.9164016842842102,0.0,262.96612548828125,266.0,70745.9140625,0.0,4814.8984375,1.0,278.1499938964844,282.6989440917969,297.4478759765625,302.0010681152344,293.1499938964844,293.1499938964844,278.1499938964844,35939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264549612998962,1.0,0.0,0.0,3.7170608043670654,3.717085599899292,9.219186836162408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.37890625,0.0,1608.603515625,1895.4371337890625,0.0,3648.605224609375,0.9202550649642944,1.0,0.0,3.0,1.0,0.0
17939700,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8352185487747192,0.4876340329647064,0.4430579543113708,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9606918096542358,0.7330710291862488,0.6962143182754517,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9066537022590636,0.6279724836349487,0.4409545361995697,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8216838240623474,0.4624904990196228,0.4426966309547424,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6689682602882385,0.2460231035947799,1.1349114179611206,284.9507141113281,284.95001220703125,304.9715270996094,294.4610290527344,299.4222717285156,297.22760009765625,284.95074462890625,1.0,0.73021000623703,0.3732383251190185,0.3732383251190185,1.0,1.0,-3.79289984703064,1.0729762315750122,2.719923734664917,0.2138978242874145,0.9166254997253418,0.9166254997253418,0.0,264.4661865234375,266.0,70764.4375,0.0,4827.3291015625,1.0,278.1499938964844,282.6988525390625,297.4580993652344,302.0126037597656,293.1499938964844,293.1499938964844,278.1499938964844,35942.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261610507965088,1.0,0.0,0.0,3.718106269836426,3.718130826950073,9.224373229699268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.6875,0.0,1609.827880859375,1895.4371337890625,0.0,3645.904052734375,0.9204915165901184,1.0,0.0,3.0,1.0,0.0
17939760,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8339323997497559,0.4872272610664367,0.4427495300769806,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.959049642086029,0.7325189709663391,0.6957581639289856,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9061129689216614,0.6295563578605652,0.4420922100543976,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8207225799560547,0.4626633822917938,0.4429167211055755,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6680103540420532,0.2459979802370071,1.13507342338562,284.95074462890625,284.95001220703125,304.97802734375,294.47119140625,299.4205627441406,297.2273864746094,284.95074462890625,1.0,0.7310295701026917,0.3727149665355682,0.3727149665355682,1.0,1.0,-3.793808460235596,1.0715582370758057,2.72225022315979,0.2122733741998672,0.916882574558258,0.916882574558258,0.0,265.96630859375,269.0,70783.6796875,0.0,4839.7294921875,1.0,278.1499938964844,282.6988220214844,297.46826171875,302.024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925867795944214,1.0,0.0,0.0,3.719148397445679,3.719172954559326,9.229544843947224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.091796875,0.0,1611.03515625,1895.4371337890625,0.0,3643.208251953125,0.9207265377044678,1.0,0.0,3.0,1.0,0.0
17939820,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8326596021652222,0.4868216216564178,0.4424422085285187,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9574032425880432,0.7319624423980713,0.6952981948852539,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.905581831932068,0.6311336755752563,0.4432264566421509,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8197681903839111,0.4628347754478454,0.4431354999542236,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6670626401901245,0.2459718436002731,1.1352308988571167,284.95074462890625,284.95001220703125,304.9842834472656,294.4813537597656,299.41876220703125,297.2271728515625,284.9507751464844,1.0,0.7318466901779175,0.3721916377544403,0.3721916377544403,1.0,1.0,-3.7947030067443848,1.070141315460205,2.72456169128418,0.2106533497571945,0.9171428084373474,0.9171428084373474,0.0,267.4664306640625,269.0,70803.046875,0.0,4852.09375,1.0,278.1499938964844,282.6987609863281,297.4784545898437,302.0357360839844,293.1499938964844,293.1499938964844,278.1499938964844,35943.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255768656730652,1.0,0.0,0.0,3.720205545425415,3.7202303409576416,9.234793196810642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.5283203125,0.0,1612.2537841796875,1895.4371337890625,0.0,3640.53369140625,0.9209636449813844,1.0,0.0,3.0,1.0,0.0
17939880,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8313987255096436,0.486416608095169,0.4421356320381164,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9557511806488036,0.7313950657844543,0.6948320269584656,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9050522446632384,0.6326736211776733,0.4443474411964416,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8188196420669556,0.4630046784877777,0.4433530867099762,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6661245226860046,0.2459445148706436,1.1353843212127686,284.95074462890625,284.95001220703125,304.9902648925781,294.4914855957031,299.41680908203125,297.2268371582031,284.95074462890625,1.0,0.7326590418815613,0.3716683089733124,0.3716683089733124,1.0,1.0,-3.795568704605103,1.0687134265899658,2.7268552780151367,0.2090299874544143,0.91737699508667,0.91737699508667,0.0,268.96661376953125,272.0,70821.84375,0.0,4864.37939453125,1.0,278.1499938964844,282.69873046875,297.48858642578125,302.0472717285156,293.1499938964844,293.1499938964844,278.1499938964844,35944.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252887964248656,1.0,0.0,0.0,3.721240282058716,3.7212648391723633,9.239930136573092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.8759765625,0.0,1613.454833984375,1895.4371337890625,0.0,3637.884033203125,0.9211958646774292,1.0,0.0,3.0,1.0,0.0
17939940,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8301476836204529,0.486011654138565,0.4418295919895172,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9540882706642152,0.7308114171028137,0.6943520307540894,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9045072793960572,0.6341606378555298,0.4454338252544403,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8178747296333313,0.4631723463535309,0.4435689151287079,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6651938557624817,0.2459149807691574,1.1355303525924685,284.9506530761719,284.95001220703125,304.9959411621094,294.50152587890625,299.4145812988281,297.22625732421875,284.9506530761719,1.0,0.7334617972373962,0.3711449801921844,0.3711449801921844,1.0,1.0,-3.796365737915039,1.067261815071106,2.7291040420532227,0.2073991596698761,0.917557954788208,0.917557954788208,0.0,270.4669189453125,272.0,70839.1796875,0.0,4876.4697265625,1.0,278.1499938964844,282.6986694335937,297.4986572265625,302.05865478515625,293.1499938964844,293.1499938964844,278.1499938964844,35947.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925002098083496,1.0,0.0,0.0,3.722196578979492,3.72222113609314,9.244679972653104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.998046875,0.0,1614.5836181640625,1895.4371337890625,0.0,3635.247314453125,0.9214118719100952,1.0,0.0,3.0,1.0,0.0
17940000,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8289060592651367,0.4856066703796386,0.4415236711502075,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9524167776107788,0.730217456817627,0.6938605904579163,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.903955340385437,0.6356229186058044,0.4464958608150482,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8169334530830383,0.4633378386497497,0.4437828958034515,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6642706394195557,0.2458832263946533,1.135667324066162,284.9505615234375,284.95001220703125,305.0013122558594,294.5115051269531,299.4122009277344,297.2255859375,284.9505615234375,1.0,0.7342569828033447,0.3706216514110565,0.3706216514110565,1.0,1.0,-3.797106504440308,1.0657906532287598,2.731316089630127,0.2057607620954513,0.9177007079124452,0.9177007079124452,0.0,271.9672241210937,275.0,70855.046875,0.0,4888.39990234375,1.0,278.1499938964844,282.6986389160156,297.5086364746094,302.0699157714844,293.1499938964844,293.1499938964844,278.1499938964844,35952.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924715518951416,1.0,0.0,0.0,3.7230536937713614,3.7230782508850098,9.248938113159966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.8876953125,0.0,1615.609130859375,1895.4371337890625,0.0,3632.61083984375,0.9216068983078004,1.0,0.0,3.0,1.0,0.0
17940060,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8276736736297607,0.4852017760276794,0.441217839717865,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9507384300231934,0.7296143174171448,0.6933590173721313,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9034023880958556,0.6370688676834106,0.4475410282611847,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8159953951835632,0.463500827550888,0.4439945816993713,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6633548736572266,0.2458490878343582,1.1357935667037964,284.95050048828125,284.95001220703125,305.00640869140625,294.5214233398437,299.40972900390625,297.22491455078125,284.95050048828125,1.0,0.7350462079048157,0.3701021373271942,0.3701021373271942,1.0,1.0,-3.7977993488311768,1.0643141269683838,2.733485221862793,0.2041272073984146,0.9178211092948914,0.9178211092948914,0.0,273.46746826171875,275.0,70869.609375,0.0,4900.19189453125,1.0,278.1499938964844,282.6986389160156,297.5185546875,302.0809631347656,293.1499938964844,293.1499938964844,278.1499938964844,35957.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244273900985718,1.0,0.0,0.0,3.723804235458374,3.7238290309906006,9.252667609871424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5673828125,0.0,1616.513427734375,1895.4371337890625,0.0,3629.9599609375,0.921778678894043,1.0,0.0,3.0,1.0,0.0
17940120,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8264507055282593,0.4847972095012665,0.4409122467041015,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9490572214126588,0.7290061116218567,0.6928519010543823,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9028574228286744,0.6385086178779602,0.4485804438591003,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8150612711906433,0.4636618494987488,0.4442044794559479,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6624477505683899,0.2458133548498153,1.135912299156189,284.950439453125,284.95001220703125,305.0111694335937,294.53125,299.4071655273437,297.2242431640625,284.950439453125,1.0,0.7358307838439941,0.3695825934410095,0.3695825934410095,1.0,1.0,-3.7984676361083984,1.0628292560577393,2.735638380050659,0.2024902403354644,0.917931318283081,0.917931318283081,0.0,274.9677124023437,278.0,70883.3125,0.0,4911.916015625,1.0,278.1499938964844,282.6986694335937,297.52838134765625,302.0918884277344,293.1499938964844,293.1499938964844,278.1499938964844,35961.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241397380828856,1.0,0.0,0.0,3.724486112594605,3.724510908126831,9.256056614503904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1103515625,0.0,1617.33447265625,1895.4371337890625,0.0,3627.312255859375,0.9219347238540648,1.0,0.0,3.0,1.0,0.0
17940180,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8252367377281189,0.4843930602073669,0.4406070709228515,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.947374165058136,0.7283928394317627,0.6923396587371826,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9023197293281556,0.6399431228637695,0.449615329504013,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8141306042671204,0.4638206660747528,0.4444123208522796,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6615492701530457,0.2457760274410247,1.1360234022140503,284.95037841796875,284.95001220703125,305.015625,294.5409851074219,299.404541015625,297.2236022949219,284.95037841796875,1.0,0.7366125583648682,0.3690630793571472,0.3690630793571472,1.0,1.0,-3.7991132736206055,1.061335563659668,2.737777709960937,0.2008492052555084,0.9180310964584352,0.9180310964584352,0.0,276.46783447265625,278.0,70896.1171875,0.0,4923.576171875,1.0,278.1499938964844,282.6987609863281,297.5380859375,302.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35965.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238519668579102,1.0,0.0,0.0,3.725096225738525,3.725121021270752,9.259089210900128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.50390625,0.0,1618.0689697265625,1895.4371337890625,0.0,3624.66357421875,0.922074258327484,1.0,0.0,3.0,1.0,0.0
17940240,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8240312933921814,0.4839893579483032,0.4403022229671478,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9456907510757446,0.7277756333351135,0.6918235421180725,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.901788055896759,0.6413735151290894,0.4506472945213318,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8132031559944153,0.4639775156974792,0.4446183443069458,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6606597900390625,0.2457375079393386,1.1361290216445925,284.9503479003906,284.95001220703125,305.01971435546875,294.55059814453125,299.4017944335937,297.22296142578125,284.9503479003906,1.0,0.7373910546302795,0.3685435652732849,0.3685435652732849,1.0,1.0,-3.7997422218322754,1.0598351955413818,2.7399070262908936,0.1992046535015106,0.9181219935417176,0.9181219935417176,0.0,277.9679870605469,281.0,70908.1953125,0.0,4935.19189453125,1.0,278.1499938964844,282.6988525390625,297.5477294921875,302.11328125,293.1499938964844,293.1499938964844,278.1499938964844,35968.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235659837722778,1.0,0.0,0.0,3.725651264190674,3.725676059722901,9.26184895888582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.7705078125,0.0,1618.737060546875,1895.4371337890625,0.0,3622.030517578125,0.9222011566162108,1.0,0.0,3.0,1.0,0.0
