time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8228336572647095,0.4835860729217529,0.4399978816509247,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9440074563026428,0.7271538376808167,0.691303014755249,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.901261866092682,0.6427993774414062,0.4516759216785431,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8122782111167908,0.4641319513320923,0.4448221623897552,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6597791910171509,0.2456976622343063,1.1362284421920776,284.9502868652344,284.95001220703125,305.0234680175781,294.5600891113281,299.39898681640625,297.22235107421875,284.9503173828125,1.0,0.7381677031517029,0.3680240511894226,0.3680240511894226,1.0,1.0,-3.800352334976196,1.0583274364471436,2.7420248985290527,0.1975561827421188,0.9182040095329284,0.9182040095329284,0.0,279.46807861328125,281.0,70919.4765625,0.0,4946.7548828125,1.0,278.1499938964844,282.698974609375,297.5572204589844,302.12371826171875,293.1499938964844,293.1499938964844,278.1499938964844,35971.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232807755470276,1.0,0.0,0.0,3.726145267486572,3.726170063018799,9.264305163014796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.8955078125,0.0,1619.3314208984375,1895.4371337890625,0.0,3619.404296875,0.9223141074180604,1.0,0.0,3.0,1.0,0.0
17940360,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8216431140899658,0.4831833243370056,0.4396939575672149,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.942325472831726,0.7265282869338989,0.6907789707183838,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9007413983345032,0.6442210674285889,0.4527017772197723,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8113555312156677,0.464284211397171,0.4450240135192871,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6589075326919556,0.2456568330526352,1.13632333278656,284.9503173828125,284.95001220703125,305.02685546875,294.5694580078125,299.396240234375,297.2217712402344,284.9503173828125,1.0,0.7389401197433472,0.3675338923931122,0.3675338923931122,1.0,1.0,-3.800947427749634,1.056903600692749,2.7440438270568848,0.195994034409523,0.918307602405548,0.918307602405548,0.0,280.9682312011719,284.0,70930.9921875,0.0,4958.2763671875,1.0,278.1499938964844,282.6991271972656,297.5666198730469,302.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,35973.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229989051818848,1.0,0.0,0.0,3.726616382598877,3.726641178131104,9.26664824874024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.0185546875,0.0,1619.888671875,1895.4371337890625,0.0,3616.807861328125,0.9224214553833008,1.0,0.0,3.0,1.0,0.0
17940420,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8204590678215027,0.4827810525894165,0.4393905699253082,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9406454563140868,0.7258986830711365,0.6902511119842529,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9002264142036438,0.6456381678581238,0.4537244737148285,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8104345798492432,0.4644340872764587,0.4452236592769623,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6580448746681213,0.245615005493164,1.1364136934280396,284.9503173828125,284.95001220703125,305.0298767089844,294.57867431640625,299.3934326171875,297.22119140625,284.9503173828125,1.0,0.7397109866142273,0.3670437335968017,0.3670437335968017,1.0,1.0,-3.8015267848968506,1.0554797649383545,2.746047019958496,0.1944340914487838,0.918406903743744,0.918406903743744,0.0,282.46832275390625,284.0,70942.203125,0.0,4969.75439453125,1.0,278.1499938964844,282.69927978515625,297.5758972167969,302.14422607421875,293.1499938964844,293.1499938964844,278.1499938964844,35974.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227212071418762,1.0,0.0,0.0,3.727078437805176,3.7271029949188232,9.268945291296404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.0791015625,0.0,1620.430908203125,1895.4371337890625,0.0,3614.249755859375,0.9225257039070128,1.0,0.0,3.0,1.0,0.0
17940480,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.819280743598938,0.4823791086673736,0.4390875101089477,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9389681816101074,0.7252650856971741,0.6897196173667908,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8997167348861694,0.6470506191253662,0.4547440409660339,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8095148205757141,0.464581549167633,0.4454211294651031,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6571910381317139,0.2455722391605377,1.1365000009536743,284.9502868652344,284.95001220703125,305.03253173828125,294.5877685546875,299.3905334472656,297.2206420898437,284.9502868652344,1.0,0.7404789328575134,0.3665535748004913,0.3665535748004913,1.0,1.0,-3.802091121673584,1.0540499687194824,2.7480411529541016,0.1928699910640716,0.9184894561767578,0.9184894561767578,0.0,283.9684143066406,287.0,70952.78125,0.0,4981.19140625,1.0,278.1499938964844,282.6994323730469,297.5849914550781,302.1542663574219,293.1499938964844,293.1499938964844,278.1499938964844,35976.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224486351013184,1.0,0.0,0.0,3.727506399154663,3.7275311946868896,9.27107521420112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.01171875,0.0,1620.9381103515625,1895.4371337890625,0.0,3611.73876953125,0.9226226210594176,1.0,0.0,3.0,1.0,0.0
17940540,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8181071877479553,0.4819772243499756,0.438784658908844,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9372946619987488,0.7246277332305908,0.6891847252845764,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8992123603820801,0.6484587788581848,0.4557606279850006,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8085958361625671,0.4647266566753387,0.4456165134906769,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6563460230827332,0.2455286085605621,1.136582612991333,284.95025634765625,284.95001220703125,305.0347595214844,294.5966796875,299.38751220703125,297.2200927734375,284.95025634765625,1.0,0.7412443161010742,0.3660634458065033,0.3660634458065033,1.0,1.0,-3.802640676498413,1.052614450454712,2.750026226043701,0.1913014501333236,0.9185548424720764,0.9185548424720764,0.0,285.4685363769531,287.0,70962.6484375,0.0,4992.587890625,1.0,278.1499938964844,282.6995849609375,297.5939636230469,302.1640930175781,293.1499938964844,293.1499938964844,278.1499938964844,35978.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221816062927246,1.0,0.0,0.0,3.727893352508545,3.727918148040772,9.272999932363746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.8017578125,0.0,1621.4014892578125,1895.4371337890625,0.0,3609.277587890625,0.9227105975151062,1.0,0.0,3.0,1.0,0.0
17940600,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8169376850128174,0.4815755188465118,0.4384819865226745,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9356251955032348,0.723986029624939,0.6886457204818726,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.898712694644928,0.6498614549636841,0.4567736089229584,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8076768517494202,0.4648689329624176,0.4458093047142029,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6555095314979553,0.2454839646816253,1.136660933494568,284.9501953125,284.95001220703125,305.03662109375,294.6054077148437,299.3843994140625,297.2195739746094,284.9501953125,1.0,0.7420094013214111,0.3655732870101928,0.3655732870101928,1.0,1.0,-3.803173065185547,1.051172375679016,2.7520008087158203,0.1897275596857071,0.9186007380485536,0.9186007380485536,0.0,286.9685363769531,290.0,70971.640625,0.0,5003.93603515625,1.0,278.1499938964844,282.69976806640625,297.6027526855469,302.1736755371094,293.1499938964844,293.1499938964844,278.1499938964844,35980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219180345535278,1.0,0.0,0.0,3.728224277496338,3.728249073028565,9.274646686208144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.4150390625,0.0,1621.8035888671875,1895.4371337890625,0.0,3606.8486328125,0.9227864146232604,1.0,0.0,3.0,1.0,0.0
17940660,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8157712817192078,0.4811738729476928,0.4381794333457947,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.933961033821106,0.7233408689498901,0.6881035566329956,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8982180953025818,0.6512601971626282,0.4577837288379669,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8067576289176941,0.4650090038776397,0.4460000395774841,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6546815633773804,0.2454385757446289,1.136735916137695,284.9501953125,284.95001220703125,305.0380249023437,294.6139831542969,299.3813171386719,297.21905517578125,284.9501953125,1.0,0.7427671551704407,0.3651087582111358,0.3651087582111358,1.0,1.0,-3.803691864013672,1.049803614616394,2.7538881301879883,0.1882277280092239,0.9186594486236572,0.9186594486236572,0.0,288.46875,290.0,70980.7265625,0.0,5015.24658203125,1.0,278.1499938964844,282.6999816894531,297.6113586425781,302.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,35982.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216617345809937,1.0,0.0,0.0,3.728532552719116,3.728557348251343,9.27617975321482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.998046875,0.0,1622.17333984375,1895.4371337890625,0.0,3604.486083984375,0.9228569865226746,1.0,0.0,3.0,1.0,0.0
17940720,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8146073818206787,0.4807723760604858,0.4378770291805267,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9323030114173888,0.7226917147636414,0.6875576972961426,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8977282643318176,0.6526539921760559,0.4587905704975128,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8058376312255859,0.4651464223861694,0.446188360452652,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6538620591163635,0.2453923523426056,1.1368073225021362,284.9501647949219,284.95001220703125,305.0390319824219,294.6223449707031,299.3781433105469,297.21856689453125,284.9501647949219,1.0,0.7435250282287598,0.3646441996097564,0.3646441996097564,1.0,1.0,-3.8041951656341553,1.0484346151351929,2.755760669708252,0.1867273449897766,0.9187048077583312,0.9187048077583312,0.0,289.9688415527344,293.0,70989.234375,0.0,5026.51416015625,1.0,278.1499938964844,282.7001647949219,297.6197814941406,302.1923217773437,293.1499938964844,293.1499938964844,278.1499938964844,35984.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214112758636476,1.0,0.0,0.0,3.72881531715393,3.728839874267578,9.277586627831624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.45703125,0.0,1622.512939453125,1895.4371337890625,0.0,3602.177001953125,0.922921359539032,1.0,0.0,3.0,1.0,0.0
17940780,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8134450316429138,0.480370819568634,0.4375746846199035,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9306519031524658,0.7220388650894165,0.6870084404945374,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.897243082523346,0.6540431976318359,0.4597941935062408,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8049181699752808,0.4652813076972961,0.4463744163513183,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6530508399009705,0.245345339179039,1.1368753910064695,284.9501342773437,284.95001220703125,305.03961181640625,294.6304931640625,299.3748779296875,297.21807861328125,284.9501342773437,1.0,0.7442799806594849,0.3641796708106994,0.3641796708106994,1.0,1.0,-3.8046839237213135,1.0470600128173828,2.7576239109039307,0.1852211952209472,0.9187287092208862,0.9187287092208862,0.0,291.4689636230469,293.0,70996.921875,0.0,5037.74072265625,1.0,278.1499938964844,282.70037841796875,297.6280212402344,302.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,35986.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211677312850952,1.0,0.0,0.0,3.7290520668029785,3.729076862335205,9.278765560338798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.744140625,0.0,1622.8046875,1895.4371337890625,0.0,3599.93115234375,0.922975778579712,1.0,0.0,3.0,1.0,0.0
17940840,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8122835159301758,0.479969173669815,0.437272310256958,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9290090799331664,0.7213824987411499,0.6864559650421143,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8967627286911011,0.655427873134613,0.4607948064804077,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8040045499801636,0.4654137790203094,0.4465582370758056,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.652247965335846,0.2452975958585739,1.1369402408599854,284.9500732421875,284.95001220703125,305.03973388671875,294.638427734375,299.3714599609375,297.21759033203125,284.9500732421875,1.0,0.7450323104858398,0.3637151420116424,0.3637151420116424,1.0,1.0,-3.8051586151123047,1.0456799268722534,2.7594785690307617,0.1837116032838821,0.9187309145927428,0.9187309145927428,0.0,292.9690856933594,296.0,71003.6875,0.0,5048.92822265625,1.0,278.1499938964844,282.7005920410156,297.6360168457031,302.21002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35989.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920931339263916,1.0,0.0,0.0,3.729235649108887,3.729260444641113,9.279678465645702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.8447265625,0.0,1623.0391845703125,1895.4371337890625,0.0,3597.750732421875,0.9230186939239502,1.0,0.0,3.0,1.0,0.0
17940900,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.811121940612793,0.4795673787593841,0.4369698464870453,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9273748993873596,0.7207218408584595,0.6858994364738464,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8962864875793457,0.656807005405426,0.4617915749549866,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8030967116355896,0.4655432105064392,0.4467392861843109,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6514530777931213,0.245248943567276,1.1370012760162354,284.9500427246094,284.95001220703125,305.03936767578125,294.6461486816406,299.367919921875,297.21710205078125,284.9500427246094,1.0,0.7457825541496277,0.363250583410263,0.363250583410263,1.0,1.0,-3.8056156635284415,1.0442934036254885,2.761322259902954,0.1821996569633484,0.9187113642692566,0.9187113642692566,0.0,294.4691772460937,296.0,71009.375,0.0,5060.0654296875,1.0,278.1499938964844,282.7008056640625,297.643798828125,302.2184143066406,293.1499938964844,293.1499938964844,278.1499938964844,35992.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206992983818054,1.0,0.0,0.0,3.729348182678223,3.729372978210449,9.28023837332148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.7236328125,0.0,1623.19482421875,1895.4371337890625,0.0,3595.61083984375,0.923046052455902,1.0,0.0,3.0,1.0,0.0
17940960,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8099594712257385,0.4791654944419861,0.4366673231124878,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9257506132125854,0.7200573086738586,0.6853393316268921,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8958145976066589,0.6581808924674988,0.4627847969532013,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8021947741508484,0.4656699001789093,0.4469177722930908,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6506661772727966,0.2451995313167572,1.137058973312378,284.9499816894531,284.95001220703125,305.03857421875,294.65362548828125,299.36431884765625,297.2166442871094,284.9499816894531,1.0,0.7465301752090454,0.3627961575984955,0.3627961575984955,1.0,1.0,-3.80605697631836,1.0429320335388184,2.763124942779541,0.1807168573141098,0.9186815619468688,0.9186815619468688,0.0,295.9692687988281,299.0,71014.3203125,0.0,5071.15771484375,1.0,278.1499938964844,282.7010498046875,297.6513366699219,302.2265319824219,293.1499938964844,293.1499938964844,278.1499938964844,35995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204734563827516,1.0,0.0,0.0,3.7294013500213614,3.729426145553589,9.28050383208756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.4326171875,0.0,1623.28076171875,1895.4371337890625,0.0,3593.527099609375,0.9230602383613586,1.0,0.0,3.0,1.0,0.0
17941020,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8087952733039856,0.4787634909152984,0.4363647401332855,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.92413729429245,0.719389021396637,0.6847756505012512,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8953468203544617,0.6595495343208313,0.4637743532657623,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8012985587120056,0.4657937288284302,0.4470936357975006,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.649887204170227,0.2451493442058563,1.1371132135391235,284.9499206542969,284.95001220703125,305.03729248046875,294.6608581542969,299.3606262207031,297.2161865234375,284.9499206542969,1.0,0.74727463722229,0.3623417317867279,0.3623417317867279,1.0,1.0,-3.806482315063477,1.0415667295455933,2.7649154663085938,0.1792342960834503,0.9186336994171144,0.9186336994171144,0.0,297.4693908691406,299.0,71018.2890625,0.0,5082.205078125,1.0,278.1499938964844,282.7013244628906,297.6586303710937,302.2343444824219,293.1499938964844,293.1499938964844,278.1499938964844,35998.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202539920806884,1.0,0.0,0.0,3.729395866394043,3.7294206619262695,9.28047597881232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.943359375,0.0,1623.2987060546875,1895.4371337890625,0.0,3591.502197265625,0.9230610132217408,1.0,0.0,3.0,1.0,0.0
17941080,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8076284527778625,0.4783613085746765,0.4360620677471161,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9225362539291382,0.7187173366546631,0.6842089295387268,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8948834538459778,0.6609132885932922,0.4647606611251831,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8004084229469299,0.4659150540828705,0.4472671747207641,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6491161584854126,0.2450984865427017,1.1371647119522097,284.94989013671875,284.95001220703125,305.0354919433594,294.6678161621094,299.35675048828125,297.2157287597656,284.94989013671875,1.0,0.7480166554450989,0.3618873059749603,0.3618873059749603,1.0,1.0,-3.8068935871124254,1.040196180343628,2.766697645187378,0.1777501255273819,0.9185631275177002,0.9185631275177002,0.0,298.9695129394531,302.0,71021.1953125,0.0,5093.212890625,1.0,278.1499938964844,282.7015686035156,297.6656799316406,302.24188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36002.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920042872428894,1.0,0.0,0.0,3.7293272018432617,3.729351997375488,9.280134349864966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.236328125,0.0,1623.246826171875,1895.4371337890625,0.0,3589.5537109375,0.92304790019989,1.0,0.0,3.0,1.0,0.0
17941140,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8064581155776978,0.4779588282108307,0.4357591867446899,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9209481477737428,0.7180416584014893,0.6836383938789368,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.89442378282547,0.66227126121521,0.4657429158687591,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7995237112045288,0.4660332798957824,0.4474378824234009,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6483526825904846,0.2450468242168426,1.1372126340866089,284.9498291015625,284.95001220703125,305.0332336425781,294.6745300292969,299.352783203125,297.2152709960937,284.9498291015625,1.0,0.7487567663192749,0.3614328801631927,0.3614328801631927,1.0,1.0,-3.8072879314422607,1.0388191938400269,2.7684686183929443,0.176264226436615,0.9184693098068236,0.9184693098068236,0.0,300.4696044921875,302.0,71022.84375,0.0,5104.1708984375,1.0,278.1499938964844,282.7018737792969,297.67242431640625,302.2490234375,293.1499938964844,293.1499938964844,278.1499938964844,36006.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198368191719056,1.0,0.0,0.0,3.7291767597198486,3.729201555252075,9.27938515360438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.271484375,0.0,1623.1026611328125,1895.4371337890625,0.0,3587.652587890625,0.9230166673660278,1.0,0.0,3.0,1.0,0.0
17941200,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8052835464477539,0.4775561392307281,0.4354560971260071,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9193743467330932,0.717362642288208,0.6830647587776184,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8939682841300964,0.6636241674423218,0.466721773147583,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7986447811126709,0.4661488234996795,0.4476061463356018,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6475968360900879,0.244994506239891,1.1372578144073486,284.9497375488281,284.95001220703125,305.0304260253906,294.6809387207031,299.3486633300781,297.21484375,284.9497375488281,1.0,0.7494934797286987,0.3609784245491028,0.3609784245491028,1.0,1.0,-3.8076674938201904,1.0374367237091064,2.770230770111084,0.1747769266366958,0.9183529019355774,0.9183529019355774,0.0,301.9697265625,305.0,71023.3125,0.0,5115.087890625,1.0,278.1499938964844,282.7021789550781,297.6789245605469,302.2558288574219,293.1499938964844,293.1499938964844,278.1499938964844,36010.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196391105651855,1.0,0.0,0.0,3.7289538383483887,3.7289786338806152,9.278276138502406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.0693359375,0.0,1622.8765869140625,1895.4371337890625,0.0,3585.82763671875,0.922969400882721,1.0,0.0,3.0,1.0,0.0
17941260,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.804112434387207,0.4771530926227569,0.4351527988910675,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9178155660629272,0.7166796326637268,0.6824873685836792,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8935160040855408,0.664970874786377,0.4676962792873382,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.797771155834198,0.466261088848114,0.4477713406085968,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6468483209609985,0.2449413985013961,1.1372995376586914,284.94970703125,284.95001220703125,305.027099609375,294.68707275390625,299.344482421875,297.2143859863281,284.94970703125,1.0,0.7502278685569763,0.3605407774448395,0.3605407774448395,1.0,1.0,-3.8080294132232666,1.0360996723175049,2.7719297409057617,0.1733399629592895,0.918231725692749,0.918231725692749,0.0,303.4698181152344,305.0,71022.9453125,0.0,5125.95263671875,1.0,278.1499938964844,282.7025146484375,297.68511962890625,302.2622375488281,293.1499938964844,293.1499938964844,278.1499938964844,36014.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919446051120758,1.0,0.0,0.0,3.7286536693573,3.7286784648895264,9.27678343032312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.658203125,0.0,1622.5570068359375,1895.4371337890625,0.0,3584.045166015625,0.9229048490524292,1.0,0.0,3.0,1.0,0.0
17941320,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8029482364654541,0.476749837398529,0.4348492622375488,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9162732362747192,0.7159929871559143,0.6819065809249878,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8930673599243164,0.6663116812705994,0.4686668515205383,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7969029545783997,0.4663703441619873,0.4479337334632873,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6461070775985718,0.2448876202106475,1.1373382806777954,284.9496459960937,284.95001220703125,305.02325439453125,294.6929016113281,299.3402099609375,297.2139587402344,284.9496459960937,1.0,0.7509597539901733,0.3601031303405761,0.3601031303405761,1.0,1.0,-3.808375358581543,1.034760355949402,2.773614883422852,0.1719053536653518,0.918092966079712,0.918092966079712,0.0,304.96990966796875,308.0,71021.5234375,0.0,5136.771484375,1.0,278.1499938964844,282.7028503417969,297.6910095214844,302.268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36017.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192611575126648,1.0,0.0,0.0,3.728294849395752,3.7283196449279785,9.274997410102516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.0302734375,0.0,1622.16748046875,1895.4371337890625,0.0,3582.33837890625,0.9228265285491944,1.0,0.0,3.0,1.0,0.0
17941380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8017909526824951,0.4763461649417877,0.434545487165451,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9147486090660096,0.7153029441833496,0.6813226342201233,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.892622172832489,0.6676468253135681,0.4696334600448608,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7960401773452759,0.4664765894412994,0.4480934143066406,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6453731060028076,0.2448331862688064,1.1373742818832395,284.9496154785156,284.95001220703125,305.01885986328125,294.6983947753906,299.33575439453125,297.2135314941406,284.9496154785156,1.0,0.7516891956329346,0.3596654832363128,0.3596654832363128,1.0,1.0,-3.808705568313599,1.0334153175354004,2.7752902507781982,0.170469731092453,0.9179279208183287,0.9179279208183287,0.0,306.4700012207031,308.0,71018.8125,0.0,5147.544921875,1.0,278.1499938964844,282.7032165527344,297.69659423828125,302.2740173339844,293.1499938964844,293.1499938964844,278.1499938964844,36021.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190848469734192,1.0,0.0,0.0,3.72786021232605,3.727884769439697,9.27283451801486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.1328125,0.0,1621.69384765625,1895.4371337890625,0.0,3580.71044921875,0.9227314591407776,1.0,0.0,3.0,1.0,0.0
17941440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8006405830383301,0.4759420454502105,0.4342413246631622,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.913242757320404,0.7146090865135193,0.680735170841217,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8921801447868347,0.6689754724502563,0.4705956876277923,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7951825857162476,0.4665794670581817,0.4482499659061432,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6446461081504822,0.2447780072689056,1.1374070644378662,284.94952392578125,284.95001220703125,305.0138854980469,294.7035827636719,299.3311462402344,297.2131042480469,284.94952392578125,1.0,0.7524177432060242,0.3592278361320495,0.3592278361320495,1.0,1.0,-3.809018611907959,1.0320639610290527,2.7769546508789062,0.1690331399440765,0.9177356362342834,0.9177356362342834,0.0,307.97003173828125,311.0,71014.625,0.0,5158.267578125,1.0,278.1499938964844,282.7035827636719,297.70184326171875,302.279296875,293.1499938964844,293.1499938964844,278.1499938964844,36025.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189148545265198,1.0,0.0,0.0,3.727334499359131,3.727359294891357,9.270219720747264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.931640625,0.0,1621.1182861328125,1895.4371337890625,0.0,3579.140625,0.9226163625717164,1.0,0.0,3.0,1.0,0.0
17941500,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7994970083236694,0.475537359714508,0.4339368045330047,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9117570519447328,0.7139121294021606,0.6801449060440063,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8917416334152222,0.6702989935874939,0.4715543389320373,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7943302989006042,0.466679573059082,0.4484039843082428,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6439260840415955,0.2447222471237182,1.137437343597412,284.949462890625,284.95001220703125,305.00836181640625,294.7084350585937,299.326416015625,297.212646484375,284.949462890625,1.0,0.7531396150588989,0.3587901592254638,0.3587901592254638,1.0,1.0,-3.809317111968994,1.0307072401046753,2.7786097526550293,0.1675956696271896,0.917521595954895,0.917521595954895,0.0,309.47021484375,311.0,71009.21875,0.0,5168.94921875,1.0,278.1499938964844,282.7039489746094,297.706787109375,302.2841796875,293.1499938964844,293.1499938964844,278.1499938964844,36030.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187565445899964,1.0,0.0,0.0,3.7267324924468994,3.726757287979126,9.267225777875864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.4794921875,0.0,1620.456298828125,1895.4371337890625,0.0,3577.67822265625,0.922484278678894,1.0,0.0,3.0,1.0,0.0
17941560,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7983603477478027,0.4751322865486145,0.4336318373680115,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9102928638458252,0.7132119536399841,0.6795514225959778,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.891306459903717,0.6716166138648987,0.47250896692276,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.793483316898346,0.466776579618454,0.4485551118850708,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6432129144668579,0.2446658611297607,1.137465000152588,284.9494323730469,284.95001220703125,305.00225830078125,294.71295166015625,299.3216857910156,297.21221923828125,284.9494323730469,1.0,0.7538610696792603,0.3583808541297912,0.3583808541297912,1.0,1.0,-3.8095998764038086,1.029432773590088,2.7801671028137207,0.1662454903125763,0.9173098802566528,0.9173098802566528,0.0,310.9703369140625,314.0,71003.1953125,0.0,5179.58349609375,1.0,278.1499938964844,282.7043762207031,297.7113952636719,302.2886657714844,293.1499938964844,293.1499938964844,278.1499938964844,36034.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918606460094452,1.0,0.0,0.0,3.726063966751098,3.726088762283325,9.263900437872508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.8369140625,0.0,1619.7113037109375,1895.4371337890625,0.0,3576.292236328125,0.9223371744155884,1.0,0.0,3.0,1.0,0.0
17941620,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7972305417060852,0.4747266471385956,0.4333264827728271,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9088513851165771,0.7125084400177002,0.6789548993110657,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8908743262290955,0.6729283332824707,0.4734594225883484,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7926414012908936,0.466870367527008,0.44870325922966,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.64250648021698,0.2446088939905166,1.1374900341033936,284.9493713378906,284.95001220703125,304.9955749511719,294.71710205078125,299.3168334960937,297.2117919921875,284.9493713378906,1.0,0.7545801401138306,0.3579715192317962,0.3579715192317962,1.0,1.0,-3.8098666667938232,1.0281586647033691,2.781708002090454,0.164900854229927,0.9170800447463988,0.9170800447463988,0.0,312.4704284667969,314.0,70996.0703125,0.0,5190.1708984375,1.0,278.1499938964844,282.7048034667969,297.71563720703125,302.292724609375,293.1499938964844,293.1499938964844,278.1499938964844,36037.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184656739234924,1.0,0.0,0.0,3.7253379821777344,3.725362539291382,9.260290880774846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.953125,0.0,1618.8978271484375,1895.4371337890625,0.0,3574.99169921875,0.9221765995025636,1.0,0.0,3.0,1.0,0.0
17941680,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7961075901985168,0.4743204116821289,0.4330206215381622,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9074338674545288,0.7118014693260193,0.6783552169799805,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8904451131820679,0.6742334961891174,0.4744055569171905,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7918044328689575,0.4669607579708099,0.4488483071327209,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6418065428733826,0.2445512861013412,1.1375123262405396,284.9493103027344,284.95001220703125,304.98828125,294.72088623046875,299.3117980957031,297.2113647460937,284.9493103027344,1.0,0.7552975416183472,0.3575622141361236,0.3575622141361236,1.0,1.0,-3.81011700630188,1.0268785953521729,2.783238410949707,0.1635559350252151,0.9168190956115724,0.9168190956115724,0.0,313.9704895019531,317.0,70987.4375,0.0,5200.70947265625,1.0,278.1499938964844,282.70526123046875,297.719482421875,302.2963256835937,293.1499938964844,293.1499938964844,278.1499938964844,36041.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183338284492492,1.0,0.0,0.0,3.724526643753052,3.7245514392852783,9.25625840864086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.75,0.0,1617.9915771484375,1895.4371337890625,0.0,3573.77392578125,0.9219971895217896,1.0,0.0,3.0,1.0,0.0
17941740,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7949913740158081,0.4739134013652801,0.4327142238616943,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.906041979789734,0.7110915780067444,0.6777528524398804,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8900191187858582,0.6755332946777344,0.4753479063510895,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7909725904464722,0.467048168182373,0.4489906132221222,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6411131620407104,0.2444931268692016,1.137532353401184,284.9492492675781,284.95001220703125,304.9803771972656,294.7242736816406,299.3066101074219,297.2109375,284.9492492675781,1.0,0.7560103535652161,0.3571528792381286,0.3571528792381286,1.0,1.0,-3.8103528022766113,1.0255932807922363,2.784759283065796,0.1622107625007629,0.9165316224098206,0.9165316224098206,0.0,315.4706420898437,317.0,70977.421875,0.0,5211.2060546875,1.0,278.1499938964844,282.7056884765625,297.7230224609375,302.2995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36046.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182148575782776,1.0,0.0,0.0,3.723634719848633,3.7236595153808594,9.251825758838096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2578125,0.0,1616.99609375,1895.4371337890625,0.0,3572.675048828125,0.9218000769615172,1.0,0.0,3.0,1.0,0.0
17941800,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.793881893157959,0.4735056757926941,0.4324072003364563,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9046770334243774,0.7103787064552307,0.677147626876831,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8895962834358215,0.6768274307250977,0.4762864708900451,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7901458740234375,0.4671325087547302,0.449130117893219,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6404260396957397,0.2444343864917755,1.1375499963760376,284.9491577148437,284.95001220703125,304.97186279296875,294.727294921875,299.30126953125,297.21051025390625,284.9491577148437,1.0,0.7567213773727417,0.356743574142456,0.356743574142456,1.0,1.0,-3.81057333946228,1.0243027210235596,2.7862708568573,0.1608656644821167,0.9162123203277588,0.9162123203277588,0.0,316.97076416015625,320.0,70965.8125,0.0,5221.65771484375,1.0,278.1499938964844,282.7061462402344,297.72613525390625,302.30224609375,293.1499938964844,293.1499938964844,278.1499938964844,36051.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181067943572998,1.0,0.0,0.0,3.722649335861206,3.7226741313934326,9.246929266737424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.4296875,0.0,1615.8983154296875,1895.4371337890625,0.0,3571.676513671875,0.9215824007987976,1.0,0.0,3.0,1.0,0.0
17941860,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7927790284156799,0.4730969369411468,0.4320993423461914,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.903339982032776,0.709662139415741,0.6765390038490295,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8891757130622864,0.6781145334243774,0.4772200584411621,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7893235683441162,0.4672128856182098,0.4492659866809845,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6397449970245361,0.2443749457597732,1.1375645399093628,284.9490966796875,284.95001220703125,304.96270751953125,294.7298889160156,299.2957763671875,297.2100830078125,284.9490966796875,1.0,0.7574304342269897,0.3563384115695953,0.3563384115695953,1.0,1.0,-3.8107750415802,1.0230183601379397,2.7877566814422607,0.15953329205513,0.915868043899536,0.915868043899536,0.0,318.4708557128906,320.0,70952.4921875,0.0,5232.05224609375,1.0,278.1499938964844,282.7066345214844,297.72882080078125,302.3043518066406,293.1499938964844,293.1499938964844,278.1499938964844,36056.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918004035949707,1.0,0.0,0.0,3.721548318862915,3.7215728759765625,9.241460361408826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.234375,0.0,1614.668212890625,1895.4371337890625,0.0,3570.72705078125,0.9213391542434692,1.0,0.0,3.0,1.0,0.0
17941920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7916828393936157,0.4726874828338623,0.4317907989025116,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9020288586616516,0.7089426517486572,0.6759276390075684,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8887580037117004,0.6793956756591797,0.4781496822834015,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7885061502456665,0.4672900736331939,0.4493988752365112,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6390699744224548,0.2443149536848068,1.137576699256897,284.9490051269531,284.95001220703125,304.9529113769531,294.7320861816406,299.2901306152344,297.20965576171875,284.9490051269531,1.0,0.7581360936164856,0.3559332489967346,0.3559332489967346,1.0,1.0,-3.8109614849090576,1.0217294692993164,2.789232015609741,0.1582019627094268,0.915498673915863,0.915498673915863,0.0,319.9709777832031,323.0,70937.65625,0.0,5242.4013671875,1.0,278.1499938964844,282.7071533203125,297.7311096191406,302.3060302734375,293.1499938964844,293.1499938964844,278.1499938964844,36062.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179137349128724,1.0,0.0,0.0,3.720356702804565,3.720381259918213,9.235542961505416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7265625,0.0,1613.3345947265625,1895.4371337890625,0.0,3569.892822265625,0.9210755228996276,1.0,0.0,3.0,1.0,0.0
17941980,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7905932664871216,0.4722770154476166,0.4314815104007721,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9007261395454408,0.7082200050354004,0.6753133535385132,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8883428573608398,0.680670440196991,0.4790748655796051,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7876933217048645,0.4673636853694916,0.4495284855365753,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6384008526802063,0.2442543655633926,1.1375863552093506,284.9489440917969,284.95001220703125,304.94244384765625,294.7338562011719,299.2842712402344,297.209228515625,284.94891357421875,1.0,0.758840024471283,0.3555280864238739,0.3555280864238739,1.0,1.0,-3.811131000518799,1.0204347372055054,2.790696144104004,0.1568709313869476,0.9150984287261964,0.9150984287261964,0.0,321.4710693359375,323.0,70921.03125,0.0,5252.7001953125,1.0,278.1499938964844,282.7076721191406,297.7330017089844,302.30712890625,293.1499938964844,293.1499938964844,278.1499938964844,36067.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178327918052672,1.0,0.0,0.0,3.7190558910369873,3.7190804481506334,9.229085549122829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.8466796875,0.0,1611.8785400390625,1895.4371337890625,0.0,3569.144775390625,0.9207875728607178,1.0,0.0,3.0,1.0,0.0
17942040,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7895103096961975,0.4718656539916992,0.4311714172363281,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.899429976940155,0.7074944972991943,0.6746963858604431,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8879303932189941,0.6819391846656799,0.4799959659576416,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7868852019309998,0.4674339592456817,0.4496549963951111,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6377374529838562,0.2441932410001754,1.1375937461853027,284.9488525390625,284.95001220703125,304.93133544921875,294.7351989746094,299.2782897949219,297.20880126953125,284.9488525390625,1.0,0.7595406770706177,0.3551229238510132,0.3551229238510132,1.0,1.0,-3.8112847805023193,1.0191344022750854,2.7921504974365234,0.155540332198143,0.9146690964698792,0.9146690964698792,0.0,322.97119140625,326.0,70902.671875,0.0,5262.95263671875,1.0,278.1499938964844,282.7082214355469,297.73443603515625,302.3077392578125,293.1499938964844,293.1499938964844,278.1499938964844,36073.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177634716033936,1.0,0.0,0.0,3.717649221420288,3.717674016952514,9.22210574572091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10728.60546875,0.0,1610.303955078125,1895.4371337890625,0.0,3568.50439453125,0.9204761981964112,1.0,0.0,3.0,1.0,0.0
17942100,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.788433849811554,0.4714531302452087,0.4308603703975677,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.898140013217926,0.7067656517028809,0.6740763187408447,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8875200748443604,0.6832009553909302,0.4809122085571289,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7860814332962036,0.4675002694129944,0.4497778713703155,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.637079656124115,0.2441314905881881,1.1375983953475952,284.9487609863281,284.95001220703125,304.9195251464844,294.736083984375,299.2720947265625,297.2083435058594,284.9487609863281,1.0,0.7602396607398987,0.3547177314758301,0.3547177314758301,1.0,1.0,-3.811420440673828,1.0178278684616089,2.793592691421509,0.1542101800441742,0.9142109751701356,0.9142109751701356,0.0,324.4712829589844,326.0,70882.3828125,0.0,5273.14990234375,1.0,278.1499938964844,282.7087707519531,297.73541259765625,302.3077087402344,293.1499938964844,293.1499938964844,278.1499938964844,36079.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177019000053406,1.0,0.0,0.0,3.716119766235352,3.716144561767578,9.214519991473936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.9638671875,0.0,1608.5897216796875,1895.4371337890625,0.0,3567.93505859375,0.9201374650001526,1.0,0.0,3.0,1.0,0.0
