time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7873638272285461,0.4710396230220794,0.4305483698844909,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.896856427192688,0.7060337662696838,0.6734533309936523,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8871119618415833,0.6844558119773865,0.4818237721920013,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7852818965911865,0.4675627946853637,0.4498971700668335,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6364272236824036,0.244069218635559,1.137600660324097,284.9486999511719,284.95001220703125,304.90704345703125,294.73651123046875,299.265869140625,297.2079162597656,284.9486999511719,1.0,0.7609345316886902,0.3543375134468078,0.3543375134468078,1.0,1.0,-3.811538696289064,1.016593098640442,2.79494571685791,0.1529581695795059,0.9137520790100098,0.9137520790100098,0.0,325.9714050292969,329.0,70861.046875,0.0,5283.2939453125,1.0,278.1499938964844,282.7093811035156,297.7359313964844,302.30712890625,293.1499938964844,293.1499938964844,278.1499938964844,36084.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176502823829652,1.0,0.0,0.0,3.714495658874512,3.714520215988159,9.206466415889736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.046875,0.0,1606.760009765625,1895.4371337890625,0.0,3567.458251953125,0.91977721452713,1.0,0.0,3.0,1.0,0.0
17942220,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7863003611564636,0.4706250131130218,0.4302355349063873,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8955793380737305,0.705298900604248,0.6728276014328003,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8867059350013733,0.6857039332389832,0.4827306270599365,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7844866514205933,0.4676214456558227,0.4500129520893097,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6357802152633667,0.2440064400434494,1.1376008987426758,284.9486389160156,284.95001220703125,304.89385986328125,294.7364807128906,299.2594909667969,297.2074890136719,284.9486389160156,1.0,0.7616276741027832,0.3539572954177856,0.3539572954177856,1.0,1.0,-3.8116400241851807,1.0153577327728271,2.796282291412353,0.1517123281955719,0.9132706522941588,0.9132706522941588,0.0,327.47149658203125,329.0,70838.1875,0.0,5293.38671875,1.0,278.1499938964844,282.71002197265625,297.7359924316406,302.3060302734375,293.1499938964844,293.1499938964844,278.1499938964844,36089.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176103472709656,1.0,0.0,0.0,3.7127902507781982,3.7128148078918457,9.198014936373512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.8037109375,0.0,1604.8353271484375,1895.4371337890625,0.0,3567.089111328125,0.9193980097770692,1.0,0.0,3.0,1.0,0.0
17942280,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7852433919906616,0.4702092111110687,0.4299216568470001,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8943086266517639,0.7045609354972839,0.672199010848999,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.8863019347190857,0.6869447827339172,0.4836326241493225,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.783695638179779,0.4676760733127594,0.4501250088214874,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6351383924484253,0.2439431101083755,1.137598752975464,284.9485778808594,284.95001220703125,304.87994384765625,294.7359619140625,299.2529296875,297.20703125,284.9485778808594,1.0,0.7623189687728882,0.3535770773887634,0.3535770773887634,1.0,1.0,-3.811723947525024,1.0141165256500244,2.797607421875,0.1504674702882766,0.912755012512207,0.912755012512207,0.0,328.9715576171875,332.0,70813.4296875,0.0,5303.42626953125,1.0,278.1499938964844,282.71063232421875,297.7355651855469,302.3042907714844,293.1499938964844,293.1499938964844,278.1499938964844,36094.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175817966461182,1.0,0.0,0.0,3.7109766006469727,3.71100115776062,9.18903083402256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.1572265625,0.0,1602.7928466796875,1895.4371337890625,0.0,3566.8251953125,0.9189949035644532,1.0,0.0,3.0,1.0,0.0
17942340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7841928601264954,0.4697921872138977,0.4296068549156189,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8930445909500122,0.7038203477859497,0.671567976474762,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8859003186225891,0.6881797909736633,0.4845304787158966,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7829090356826782,0.4677272439002991,0.450233906507492,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6345016360282898,0.2438793033361435,1.1375946998596191,284.948486328125,284.95001220703125,304.8653564453125,294.7349548339844,299.2461853027344,297.20660400390625,284.948486328125,1.0,0.7630055546760559,0.3531968593597412,0.3531968593597412,1.0,1.0,-3.8117923736572266,1.012869954109192,2.798922538757324,0.1492235511541366,0.9122102856636048,0.9122102856636048,0.0,330.4717102050781,332.0,70786.96875,0.0,5313.419921875,1.0,278.1499938964844,282.7112731933594,297.7347412109375,302.30206298828125,293.1499938964844,293.1499938964844,278.1499938964844,36100.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175702929496764,1.0,0.0,0.0,3.709064960479736,3.709089517593384,9.179566404782236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1572265625,0.0,1600.6435546875,1895.4371337890625,0.0,3566.718994140625,0.9185701608657836,1.0,0.0,3.0,1.0,0.0
17942400,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7831487655639648,0.469373881816864,0.4292908906936645,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8917871713638306,0.703076958656311,0.6709343791007996,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8855010271072388,0.6894083023071289,0.4854240417480469,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7821267247200012,0.4677747189998626,0.4503394365310669,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6338698267936707,0.2438149899244308,1.1375885009765625,284.9483947753906,284.95001220703125,304.8500061035156,294.7334289550781,299.2392272949219,297.2061462402344,284.9483947753906,1.0,0.7636905312538147,0.352816641330719,0.352816641330719,1.0,1.0,-3.81184458732605,1.0116177797317505,2.800226926803589,0.1479810029268264,0.9116291403770448,0.9116291403770448,0.0,331.9718322753906,335.0,70758.515625,0.0,5323.36376953125,1.0,278.1499938964844,282.7119445800781,297.7333679199219,302.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36106.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175721406936646,1.0,0.0,0.0,3.7070372104644775,3.707061767578125,9.169532404484926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.7333984375,0.0,1598.3687744140625,1895.4371337890625,0.0,3566.73583984375,0.9181199073791504,1.0,0.0,3.0,1.0,0.0
17942460,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.782110869884491,0.4689540266990661,0.4289736151695251,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8905361890792847,0.7023304104804993,0.6702978014945984,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8851032853126526,0.6906293630599976,0.4863123595714569,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7813482284545898,0.4678178131580353,0.4504408836364746,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6332427263259888,0.243750125169754,1.1375799179077148,284.9483337402344,284.95001220703125,304.834228515625,294.7316589355469,299.23223876953125,297.2057189941406,284.9483337402344,1.0,0.764373242855072,0.3524476289749145,0.3524476289749145,1.0,1.0,-3.811877489089966,1.0103940963745115,2.801483392715454,0.1467759013175964,0.9110438823699952,0.9110438823699952,0.0,333.4719543457031,335.0,70728.7578125,0.0,5333.248046875,1.0,278.1499938964844,282.712646484375,297.7315673828125,302.2957458496094,293.1499938964844,293.1499938964844,278.1499938964844,36112.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175621867179872,1.0,0.0,0.0,3.70489239692688,3.7049169540405273,9.15892485409131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.9970703125,0.0,1595.956298828125,1895.4371337890625,0.0,3566.643798828125,0.917643666267395,1.0,0.0,3.0,1.0,0.0
17942520,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7810794711112976,0.4685331583023071,0.4286552965641022,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8892920017242432,0.7015811800956726,0.6696587800979614,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8847073316574097,0.6918403506278992,0.4871954619884491,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7805740237236023,0.4678573906421661,0.4505389630794525,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6326203942298889,0.2436848878860473,1.1375694274902344,284.94830322265625,284.95001220703125,304.8182983398437,294.7298889160156,299.2252197265625,297.20526123046875,284.94830322265625,1.0,0.7650527358055115,0.3520786166191101,0.3520786166191101,1.0,1.0,-3.811893939971924,1.0091670751571655,2.8027267456054688,0.1455772221088409,0.9104711413383484,0.9104711413383484,0.0,334.9720764160156,338.0,70698.59375,0.0,5343.08154296875,1.0,278.1499938964844,282.7134094238281,297.72967529296875,302.2919616699219,293.1499938964844,293.1499938964844,278.1499938964844,36116.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917534112930298,1.0,0.0,0.0,3.70270037651062,3.702724695205689,9.148089361588064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.1923828125,0.0,1593.4781494140625,1895.4371337890625,0.0,3566.38427734375,0.9171555638313292,1.0,0.0,3.0,1.0,0.0
17942580,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7800542712211609,0.4681110382080078,0.4283359944820404,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.888053834438324,0.7008278369903564,0.6690165400505066,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8843077421188354,0.6930227279663086,0.4880654513835907,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7798036336898804,0.467892974615097,0.4506333470344543,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6320024132728577,0.2436190843582153,1.137557029724121,284.94830322265625,284.95001220703125,304.80224609375,294.7281188964844,299.21807861328125,297.2047119140625,284.94830322265625,1.0,0.765728235244751,0.3517096042633056,0.3517096042633056,1.0,1.0,-3.811882495880127,1.0079309940338137,2.803951501846313,0.144382044672966,0.9098947048187256,0.9098947048187256,0.0,336.47222900390625,338.0,70667.8046875,0.0,5352.830078125,1.0,278.1499938964844,282.71417236328125,297.727783203125,302.2880859375,293.1499938964844,293.1499938964844,278.1499938964844,36119.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174927473068236,1.0,0.0,0.0,3.700460433959961,3.700484752655029,9.137024790106808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.3037109375,0.0,1590.9415283203125,1895.4371337890625,0.0,3566.002197265625,0.9166557788848876,1.0,0.0,3.0,1.0,0.0
17942640,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7790347337722778,0.4676874876022339,0.4280155599117279,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8868208527565002,0.7000693082809448,0.6683700680732727,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8838969469070435,0.6941624283790588,0.4889107942581177,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7790365815162659,0.4679246246814728,0.450724184513092,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6313881278038025,0.2435523718595504,1.137541890144348,284.9482727050781,284.95001220703125,304.7860412597656,294.7263488769531,299.2108154296875,297.2040100097656,284.9482727050781,1.0,0.7663978338241577,0.3513405919075012,0.3513405919075012,1.0,1.0,-3.8118274211883545,1.0066808462142944,2.8051466941833496,0.1431887149810791,0.909298837184906,0.909298837184906,0.0,337.9724426269531,341.0,70636.0859375,0.0,5362.44482421875,1.0,278.1499938964844,282.7149658203125,297.72589111328125,302.2841796875,293.1499938964844,293.1499938964844,278.1499938964844,36122.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174433350563048,1.0,0.0,0.0,3.698162317276001,3.698186874389648,9.125679980570568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.2919921875,0.0,1588.3436279296875,1895.4371337890625,0.0,3565.545654296875,0.916143000125885,1.0,0.0,3.0,1.0,0.0
17942700,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7780202627182007,0.4672619104385376,0.427693635225296,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8855921030044556,0.6993051171302795,0.6677182912826538,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8834708333015442,0.6952614784240723,0.4897254109382629,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7782721519470215,0.4679515659809112,0.4508108496665954,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6307768225669861,0.2434843480587005,1.1375218629837036,284.9482116699219,284.95001220703125,304.76971435546875,294.7245788574219,299.20343017578125,297.2031555175781,284.9482116699219,1.0,0.7670602798461914,0.3509715795516968,0.3509715795516968,1.0,1.0,-3.811716556549072,1.005413055419922,2.8063035011291504,0.1419955044984817,0.9086780548095704,0.9086780548095704,0.0,339.4726867675781,341.0,70603.125,0.0,5371.88720703125,1.0,278.1499938964844,282.7157592773437,297.7240600585937,302.2802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36126.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173867702484132,1.0,0.0,0.0,3.695782899856568,3.695807456970215,9.113940677707432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.1083984375,0.0,1585.66064453125,1895.4371337890625,0.0,3565.0224609375,0.9156123995780944,1.0,0.0,3.0,1.0,0.0
17942760,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7770111560821533,0.4668345153331756,0.4273700714111328,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8843684792518616,0.6985368132591248,0.6670622229576111,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8830363750457764,0.6963390111923218,0.4905197322368622,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7775107622146606,0.4679739773273468,0.450893372297287,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6301684975624084,0.2434151321649551,1.137496829032898,284.9482116699219,284.95001220703125,304.7532653808594,294.7228088378906,299.19610595703125,297.2022705078125,284.9482116699219,1.0,0.7677173614501953,0.3506245613098144,0.3506245613098144,1.0,1.0,-3.811562776565552,1.0042003393173218,2.8073623180389404,0.1408715546131134,0.9080685377120972,0.9080685377120972,0.0,340.972900390625,344.0,70569.890625,0.0,5381.19580078125,1.0,278.1499938964844,282.71661376953125,297.7221984863281,302.2762145996094,293.1499938964844,293.1499938964844,278.1499938964844,36129.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173247814178468,1.0,0.0,0.0,3.693350315093994,3.693374633789064,9.101946147893614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.888671875,0.0,1582.9129638671875,1895.4371337890625,0.0,3564.44970703125,0.9150699377059937,1.0,0.0,3.0,1.0,0.0
17942820,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7760078310966492,0.4664052724838257,0.4270449578762054,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8831508755683899,0.6977652311325073,0.6664027571678162,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.882599413394928,0.6974043846130371,0.4913026988506317,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7767525315284729,0.4679917991161346,0.4509716629981994,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6295634508132935,0.2433449476957321,1.1374670267105105,284.9481811523437,284.95001220703125,304.7366943359375,294.7210388183594,299.18878173828125,297.201416015625,284.9481811523437,1.0,0.7683703303337097,0.3502775132656097,0.3502775132656097,1.0,1.0,-3.811378717422485,1.00298273563385,2.808396100997925,0.1397538632154464,0.9074613451957704,0.9074613451957704,0.0,342.4730834960937,344.0,70536.3046875,0.0,5390.41015625,1.0,278.1499938964844,282.71746826171875,297.72039794921875,302.2722473144531,293.1499938964844,293.1499938964844,278.1499938964844,36131.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172592759132384,1.0,0.0,0.0,3.6908929347991934,3.690917491912842,9.08983906811045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.63671875,0.0,1580.1334228515625,1895.4371337890625,0.0,3563.84375,0.9145210385322572,1.0,0.0,3.0,1.0,0.0
17942880,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7750104665756226,0.4659743309020996,0.4267182648181915,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.881939709186554,0.6969908475875854,0.6657404899597168,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8821627497673035,0.6984609365463257,0.4920784831047058,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7759978175163269,0.4680051207542419,0.4510457515716553,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6289617419242859,0.2432739734649658,1.137433648109436,284.9481811523437,284.95001220703125,304.7200012207031,294.7192687988281,299.18145751953125,297.2005615234375,284.9481811523437,1.0,0.7690205574035645,0.3499304950237274,0.3499304950237274,1.0,1.0,-3.811171531677246,1.0017576217651367,2.8094139099121094,0.138638362288475,0.9068518280982972,0.9068518280982972,0.0,343.97320556640625,347.0,70502.3125,0.0,5399.5517578125,1.0,278.1499938964844,282.7183532714844,297.7185974121094,302.26824951171875,293.1499938964844,293.1499938964844,278.1499938964844,36132.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171909093856812,1.0,0.0,0.0,3.6884069442749023,3.68843126296997,9.077598406292964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.3330078125,0.0,1577.3228759765625,1895.4371337890625,0.0,3563.212158203125,0.9139655232429504,1.0,0.0,3.0,1.0,0.0
17942940,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7740190029144287,0.4655415415763855,0.4263900816440582,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8807352185249329,0.696213960647583,0.6650757789611816,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8817274570465088,0.699510395526886,0.4928488433361053,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7752465605735779,0.4680140316486358,0.4511157870292663,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6283634305000305,0.2432023584842682,1.1373971700668335,284.9481811523437,284.95001220703125,304.70318603515625,294.7174987792969,299.1741027832031,297.19970703125,284.9481811523437,1.0,0.769666850566864,0.3495834767818451,0.3495834767818451,1.0,1.0,-3.8109443187713614,1.0005260705947876,2.810418128967285,0.1375249773263931,0.9062419533729552,0.9062419533729552,0.0,345.4733581542969,347.0,70468.0,0.0,5408.63037109375,1.0,278.1499938964844,282.71923828125,297.7168273925781,302.2642517089844,293.1499938964844,293.1499938964844,278.1499938964844,36134.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171201586723328,1.0,0.0,0.0,3.6858978271484375,3.685922145843506,9.065251447282208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.9912109375,0.0,1574.48779296875,1895.4371337890625,0.0,3562.55810546875,0.913404643535614,1.0,0.0,3.0,1.0,0.0
17943000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7730335593223572,0.4651069343090057,0.4260601997375488,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8795375227928162,0.6954345107078552,0.6644086837768555,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8812936544418335,0.7005523443222046,0.4936138987541199,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7744986414909363,0.4680180847644806,0.4511813223361969,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6277683973312378,0.2431301325559616,1.1373579502105713,284.9481811523437,284.95001220703125,304.686279296875,294.7157592773437,299.166748046875,297.1988830566406,284.9481811523437,1.0,0.7703118920326233,0.3492364585399627,0.3492364585399627,1.0,1.0,-3.810697078704834,0.9992880821228028,2.8114089965820312,0.1364139914512634,0.9056318402290344,0.9056318402290344,0.0,346.97344970703125,350.0,70433.421875,0.0,5417.64599609375,1.0,278.1499938964844,282.7201232910156,297.7150573730469,302.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36135.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170472025871276,1.0,0.0,0.0,3.68336820602417,3.6833925247192383,9.052813538801274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.6162109375,0.0,1571.63134765625,1895.4371337890625,0.0,3561.883544921875,0.9128391146659852,1.0,0.0,3.0,1.0,0.0
17943060,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7720540761947632,0.4646706879138946,0.425728976726532,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8783467411994934,0.6946529746055603,0.6637395620346069,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8808619976043701,0.7015885710716248,0.4943748414516449,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7737544178962708,0.4680181741714477,0.451243132352829,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6271766424179077,0.2430574893951416,1.1373168230056765,284.9481811523437,284.95001220703125,304.6692199707031,294.7140197753906,299.15948486328125,297.1980895996094,284.9481811523437,1.0,0.7709519863128662,0.3489072024822235,0.3489072024822235,1.0,1.0,-3.810434103012085,0.9981005787849426,2.812333583831787,0.1353605240583419,0.9050406217575072,0.9050406217575072,0.0,348.4736022949219,350.0,70399.2265625,0.0,5426.611328125,1.0,278.1499938964844,282.7210388183594,297.7132873535156,302.2562561035156,293.1499938964844,293.1499938964844,278.1499938964844,36135.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169726967811584,1.0,0.0,0.0,3.680841445922852,3.680866003036499,9.040397799253696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.30078125,0.0,1568.77490234375,1895.4371337890625,0.0,3561.19482421875,0.9122739434242249,1.0,0.0,3.0,1.0,0.0
17943120,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7710807919502258,0.4642328917980194,0.4253962934017181,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8771630525588989,0.693869411945343,0.6630685925483704,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8804324865341187,0.7026185393333435,0.4951315820217132,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7730138301849365,0.4680142104625702,0.4513011574745178,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6265880465507507,0.2429844737052917,1.137273907661438,284.9482116699219,284.95001220703125,304.6520690917969,294.7123107910156,299.1522216796875,297.19732666015625,284.9482116699219,1.0,0.7715910077095032,0.3485779762268066,0.3485779762268066,1.0,1.0,-3.8101553916931152,0.9969118237495422,2.8132436275482178,0.1343132704496383,0.904453456401825,0.904453456401825,0.0,349.9737243652344,353.0,70365.1328125,0.0,5435.52685546875,1.0,278.1499938964844,282.7219543457031,297.7115478515625,302.2522888183594,293.1499938964844,293.1499938964844,278.1499938964844,36135.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168973565101624,1.0,0.0,0.0,3.67832612991333,3.6783504486083984,9.028045724335244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.013671875,0.0,1565.931396484375,1895.4371337890625,0.0,3560.498291015625,0.9117106795310974,1.0,0.0,3.0,1.0,0.0
17943180,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7701131701469421,0.4637928903102875,0.4250617921352386,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8759859800338745,0.6930832266807556,0.662395179271698,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8800041675567627,0.7036405801773071,0.495882898569107,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7722762227058411,0.4680049419403076,0.4513542950153351,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6260023713111877,0.2429109811782837,1.137229084968567,284.9482116699219,284.95001220703125,304.6347961425781,294.7106018066406,299.1449584960937,297.1965637207031,284.9482116699219,1.0,0.7722274661064148,0.3482487499713897,0.3482487499713897,1.0,1.0,-3.80985689163208,0.9957166910171508,2.81414008140564,0.1332678645849228,0.9038617610931396,0.9038617610931396,0.0,351.47381591796875,353.0,70330.890625,0.0,5444.37890625,1.0,278.1499938964844,282.7228698730469,297.7098388671875,302.24835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36135.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916821300983429,1.0,0.0,0.0,3.6758065223693848,3.675830841064453,9.015681712298828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.7119140625,0.0,1563.08935546875,1895.4371337890625,0.0,3559.795166015625,0.911146640777588,1.0,0.0,3.0,1.0,0.0
17943240,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7691515684127808,0.4633512794971466,0.4247258305549621,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8748160004615784,0.6922950744628906,0.6617199182510376,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8795778751373291,0.7046562433242798,0.4966299533843994,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7715423107147217,0.4679917097091675,0.4514037370681762,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6254196166992188,0.2428371161222458,1.1371827125549316,284.9482116699219,284.95001220703125,304.617431640625,294.7088928222656,299.1376953125,297.1958312988281,284.9482116699219,1.0,0.7728619575500488,0.3479194939136505,0.3479194939136505,1.0,1.0,-3.8095428943634033,0.9945166110992432,2.81502628326416,0.1322243809700012,0.9032675623893738,0.9032675623893738,0.0,352.9739074707031,356.0,70296.515625,0.0,5453.181640625,1.0,278.1499938964844,282.7237854003906,297.7081298828125,302.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36135.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167441725730896,1.0,0.0,0.0,3.673279047012329,3.6733033657073975,9.003287573250418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.3955078125,0.0,1560.2437744140625,1895.4371337890625,0.0,3559.081787109375,0.9105810523033142,1.0,0.0,3.0,1.0,0.0
17943300,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7681955695152283,0.4629073739051819,0.4243879616260528,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8736525774002075,0.6915042996406555,0.6610422134399414,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8791525363922119,0.7056637406349182,0.4973713457584381,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.770811140537262,0.4679731726646423,0.4514482915401459,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6248393654823303,0.242762804031372,1.137134313583374,284.9482116699219,284.95001220703125,304.5999755859375,294.70721435546875,299.1304016113281,297.1950988769531,284.9482116699219,1.0,0.7734927535057068,0.3475902676582336,0.3475902676582336,1.0,1.0,-3.809208631515503,0.9933101534843444,2.8158984184265137,0.1311823576688766,0.9026698470115662,0.9026698470115662,0.0,354.4740295410156,356.0,70261.9453125,0.0,5461.92041015625,1.0,278.1499938964844,282.7247009277344,297.7064514160156,302.240478515625,293.1499938964844,293.1499938964844,278.1499938964844,36136.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166657328605652,1.0,0.0,0.0,3.6707394123077393,3.670763731002808,8.990842843559221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.05859375,0.0,1557.389404296875,1895.4371337890625,0.0,3558.3564453125,0.91001296043396,1.0,0.0,3.0,1.0,0.0
17943360,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.767245352268219,0.4624617397785187,0.4240484535694122,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8724960684776306,0.6907114386558533,0.6603626012802124,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8787287473678589,0.7066640257835388,0.4981078803539276,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7700832486152649,0.4679502546787262,0.451488733291626,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6242616772651672,0.2426881343126297,1.1370844841003418,284.9482421875,284.95001220703125,304.5823974609375,294.70556640625,299.12322998046875,297.19439697265625,284.9482116699219,1.0,0.7741208076477051,0.3472773730754852,0.3472773730754852,1.0,1.0,-3.8088574409484863,0.992149531841278,2.8167078495025635,0.1301929652690887,0.9020869135856628,0.9020869135856628,0.0,355.9741516113281,359.0,70227.75,0.0,5470.60498046875,1.0,278.1499938964844,282.7256164550781,297.70477294921875,302.2366027832031,293.1499938964844,293.1499938964844,278.1499938964844,36136.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165861010551452,1.0,0.0,0.0,3.668204307556152,3.6682286262512207,8.97842880931421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.7783203125,0.0,1554.5394287109375,1895.4371337890625,0.0,3557.619873046875,0.909445822238922,1.0,0.0,3.0,1.0,0.0
17943420,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7663007378578186,0.4620139896869659,0.4237071871757507,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8713462948799133,0.6899162530899048,0.6596807837486267,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8783059120178223,0.7076562643051147,0.4988389015197754,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7693583965301514,0.4679224193096161,0.451524555683136,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6236862540245056,0.2426131069660186,1.1370331048965454,284.9482421875,284.95001220703125,304.5647277832031,294.7039489746094,299.11602783203125,297.1936950683594,284.9482421875,1.0,0.7747471332550049,0.3469644784927368,0.3469644784927368,1.0,1.0,-3.8084876537323,0.990986466407776,2.8175010681152344,0.1292085349559784,0.9015047550201416,0.9015047550201416,0.0,357.4742431640625,359.0,70193.625,0.0,5479.228515625,1.0,278.1499938964844,282.7265319824219,297.703125,302.23272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36135.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165058135986328,1.0,0.0,0.0,3.6656789779663086,3.665703296661377,8.966070481619681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.5234375,0.0,1551.7027587890625,1895.4371337890625,0.0,3556.877685546875,0.9088805317878724,1.0,0.0,3.0,1.0,0.0
17943480,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7653618454933167,0.4615643322467804,0.4233641922473907,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8702033162117004,0.6891188025474548,0.6589969396591187,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8778842687606812,0.7086406946182251,0.4995646476745605,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7686365842819214,0.4678899347782135,0.4515561163425445,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6231129765510559,0.2425376921892166,1.1369802951812744,284.9482421875,284.95001220703125,304.54693603515625,294.70233154296875,299.1088256835937,297.1929931640625,284.9482421875,1.0,0.7753701210021973,0.3466516137123108,0.3466516137123108,1.0,1.0,-3.8080999851226807,0.9898178577423096,2.818282127380371,0.1282253116369247,0.9009177684783936,0.9009177684783936,0.0,358.974365234375,362.0,70159.3671875,0.0,5487.7958984375,1.0,278.1499938964844,282.7274780273437,297.7015075683594,302.2288818359375,293.1499938964844,293.1499938964844,278.1499938964844,36135.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916424572467804,1.0,0.0,0.0,3.6631479263305664,3.663172006607056,8.953693395596929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.255859375,0.0,1548.8660888671875,1895.4371337890625,0.0,3556.126220703125,0.9083141684532166,1.0,0.0,3.0,1.0,0.0
17943540,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7644284963607788,0.4611125290393829,0.4230194091796875,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8690670132637024,0.6883190274238586,0.6583109498023987,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8774636387825012,0.7096172571182251,0.5002849698066711,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.767917811870575,0.4678527414798736,0.4515832960605621,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6225417256355286,0.2424619197845459,1.1369258165359497,284.9482421875,284.95001220703125,304.5290832519531,294.70074462890625,299.10162353515625,297.1923217773437,284.9482421875,1.0,0.7759907841682434,0.3463387191295624,0.3463387191295624,1.0,1.0,-3.807693958282471,0.9886435866355896,2.8190503120422363,0.1272432804107666,0.9003270268440247,0.9003270268440247,0.0,360.4744567871094,362.0,70124.9453125,0.0,5496.30419921875,1.0,278.1499938964844,282.7283935546875,297.6999206542969,302.2250366210937,293.1499938964844,293.1499938964844,278.1499938964844,36136.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91634202003479,1.0,0.0,0.0,3.660606861114502,3.660630941390991,8.941274813878408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.9736328125,0.0,1546.0238037109375,1895.4371337890625,0.0,3555.36279296875,0.9077457785606384,1.0,0.0,3.0,1.0,0.0
17943600,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7635006904602051,0.4606587290763855,0.422672837972641,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.867937445640564,0.6875170469284058,0.6576229333877563,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8770440220832825,0.7105857133865356,0.5009998679161072,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7672020196914673,0.4678108692169189,0.4516061544418335,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6219722628593445,0.2423857599496841,1.1368699073791504,284.9482421875,284.95001220703125,304.5111389160156,294.6991882324219,299.0943908691406,297.191650390625,284.9482116699219,1.0,0.7766090631484985,0.3460258245468139,0.3460258245468139,1.0,1.0,-3.80726957321167,0.9874635338783264,2.8198060989379883,0.1262622326612472,0.8997331857681274,0.8997331857681274,0.0,361.97454833984375,365.0,70090.359375,0.0,5504.75341796875,1.0,278.1499938964844,282.7293395996094,297.6983337402344,302.2212219238281,293.1499938964844,293.1499938964844,278.45001220703125,36136.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916257917881012,1.0,0.0,0.0,3.658053398132324,3.6580774784088135,8.928805073082913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.9716796875,0.0,1543.172607421875,1895.4371337890625,0.0,3554.584716796875,0.9071748852729796,1.0,0.0,3.0,1.0,0.0
17943660,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.7626515030860901,0.4605197310447693,0.4224218130111694,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8668766021728516,0.6870316863059998,0.6570346355438232,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.876695454120636,0.7119150757789612,0.5017980337142944,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7665450572967529,0.4679898023605346,0.451696366071701,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.621448278427124,0.2424361705780029,1.1369974613189695,285.0442810058594,284.95001220703125,304.4931030273437,294.6976318359375,299.089111328125,297.1934814453125,285.04461669921875,1.0,0.7773321270942688,0.3457191586494446,0.3457191586494446,1.0,1.0,-3.807476758956909,0.98649662733078,2.8209803104400635,0.12529356777668,0.9802252054214478,0.9802252054214478,0.0,363.47119140625,365.0,69306.921875,0.0,5515.15380859375,1.0,278.4007263183594,282.84539794921875,297.6669616699219,302.04742431640625,293.1499938964844,293.1499938964844,278.45001220703125,32969.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115156531333924,1.0,0.0,0.0,3.72245979309082,3.7224838733673096,9.2459873712869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.03515625,0.0,1592.162841796875,1895.4371337890625,0.0,3510.664306640625,0.920473337173462,1.0,0.0,3.0,1.0,0.0
17943720,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7620043158531189,0.4604062736034393,0.422421932220459,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.865997850894928,0.686600387096405,0.6567238569259644,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8765326142311096,0.7132532596588135,0.5028119683265686,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.7660536766052246,0.4682215750217438,0.4519877731800079,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6210668087005615,0.2425429672002792,1.1377242803573608,285.0235290527344,284.95001220703125,304.4749755859375,294.6961364746094,299.08428955078125,297.1957397460937,285.0216369628906,1.0,0.778245747089386,0.3454124927520752,0.3454124927520752,1.0,1.0,-3.809548139572144,0.9860926866531372,2.823455333709717,0.1245239451527595,0.9950873255729676,0.9950873255729676,0.0,364.9658508300781,368.0,69564.390625,0.0,5531.35302734375,1.0,278.4425048828125,282.8291931152344,297.6822204589844,302.1246643066406,293.1499938964844,293.1499938964844,278.1499938964844,32730.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910788595676422,1.0,0.0,0.0,3.792915105819702,3.7929399013519287,9.59929934651882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.9521484375,0.0,1672.635498046875,1895.4371337890625,0.0,3503.9208984375,0.9350957870483398,1.0,0.0,3.0,1.0,0.0
17943780,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7611462473869324,0.4596462249755859,0.4221291542053222,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8649520874023438,0.6855304837226868,0.6561270952224731,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8761633634567261,0.7138398289680481,0.5035543441772461,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7654156684875488,0.4680034220218658,0.4520868360996246,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6205819845199585,0.242405354976654,1.138034701347351,284.88409423828125,284.95001220703125,304.456787109375,294.6946716308594,299.0753173828125,297.19268798828125,284.8816833496094,1.0,0.77889484167099,0.3451058268547058,0.3451058268547058,1.0,1.0,-3.8098745346069336,0.9851546883583068,2.8247196674346924,0.1237441301345825,0.902819812297821,0.902819812297821,0.0,366.4717712402344,368.0,70669.234375,0.0,5542.171875,1.0,278.1951904296875,282.6723327636719,297.7285461425781,302.35821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36514.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168559312820436,1.0,0.0,0.0,3.779174566268921,3.7791998386383057,9.52987420532736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.7685546875,0.0,1685.6759033203125,1895.4371337890625,0.0,3560.114990234375,0.932803213596344,1.0,0.0,3.0,1.0,0.0
17943840,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7599261403083801,0.4587160050868988,0.4213570654392242,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8635889887809753,0.6842426657676697,0.6550084352493286,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8754503726959229,0.7142508625984192,0.5038743615150452,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.764481782913208,0.4675996601581573,0.4518023133277893,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6198434829711914,0.2421275973320007,1.1372650861740112,284.8959350585937,284.95001220703125,304.4385070800781,294.6932373046875,299.0648803710937,297.1879577636719,284.8970031738281,1.0,0.7791749835014343,0.3447991609573364,0.3447991609573364,1.0,1.0,-3.806719303131104,0.983167290687561,2.823552131652832,0.1226202845573425,0.8896083831787109,0.8896083831787109,0.0,367.982421875,371.0,70387.4921875,0.0,5542.150390625,1.0,278.1569519042969,282.6837463378906,297.7153015136719,302.2933044433594,293.1499938964844,293.1499938964844,278.45001220703125,38055.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187289476394652,1.0,0.0,0.0,3.714918375015259,3.714943408966065,9.208562801177322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.3466796875,0.0,1622.25390625,1895.4371337890625,0.0,3577.423583984375,0.9212243556976318,1.0,0.0,3.0,1.0,0.0
17943900,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7588936686515808,0.4584040641784668,0.420835793018341,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8623675107955933,0.6835461258888245,0.6541122794151306,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8749157786369324,0.7153757810592651,0.5044267177581787,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7636601328849792,0.4675980806350708,0.4516501128673553,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6191676259040833,0.2420595437288284,1.1367106437683103,285.0080261230469,284.95001220703125,304.4201354980469,294.6918334960937,299.05828857421875,297.1882629394531,285.0089416503906,1.0,0.7796669602394104,0.3444925248622894,0.3444925248622894,1.0,1.0,-3.804819107055664,0.9815658926963806,2.8232531547546387,0.1214494109153747,0.9663227200508118,0.9663227200508118,0.0,369.479736328125,371.0,69441.7109375,0.0,5545.974609375,1.0,278.4028625488281,282.8150329589844,297.6673889160156,302.0727844238281,293.1499938964844,293.1499938964844,278.45001220703125,34303.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137019515037536,1.0,0.0,0.0,3.756220579147339,3.756245374679565,9.41446103297494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.291015625,0.0,1641.5272216796875,1895.4371337890625,0.0,3530.9267578125,0.929136037826538,1.0,0.0,3.0,1.0,0.0
17943960,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7581964731216431,0.4582528173923492,0.420747697353363,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8614369630813599,0.6830431818962097,0.6536746621131897,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8746923804283142,0.7166562676429749,0.5053555965423584,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7631006240844727,0.4677505791187286,0.4518238604068756,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6187087297439575,0.2421066910028457,1.1370525360107422,284.99835205078125,284.95001220703125,304.4017028808594,294.6904602050781,299.05322265625,297.19024658203125,284.99725341796875,1.0,0.7804741859436035,0.3442091941833496,0.3442091941833496,1.0,1.0,-3.805922031402588,0.9809420108795166,2.824980020523072,0.1206539571285247,0.9782350659370422,0.9782350659370422,0.0,370.9715576171875,374.0,69572.921875,0.0,5559.13623046875,1.0,278.44293212890625,282.8099365234375,297.6747131347656,302.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,33807.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123350977897644,1.0,0.0,0.0,3.809069395065308,3.809094429016113,9.681241408543428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.0234375,0.0,1700.3232421875,1895.4371337890625,0.0,3518.26171875,0.9394992589950562,1.0,0.0,3.0,1.0,0.0
