time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7573584914207458,0.4575271010398865,0.4204539954662323,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8604037165641785,0.681987464427948,0.653051495552063,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8743248581886292,0.7172556519508362,0.5060831904411316,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7624542117118835,0.4675179421901703,0.4518794417381286,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6181958317756653,0.241953045129776,1.1371954679489136,284.87237548828125,284.95001220703125,304.3832092285156,294.6891174316406,299.044677734375,297.1876220703125,284.8712158203125,1.0,0.78109210729599,0.3439258933067322,0.3439258933067322,1.0,1.0,-3.805942535400391,0.9799901843070984,2.8259522914886475,0.1199169531464576,0.8885310292243958,0.8885310292243958,0.0,372.47454833984375,374.0,70532.5234375,0.0,5568.97216796875,1.0,278.1950988769531,282.6668395996094,297.718017578125,302.3438415527344,293.1499938964844,293.1499938964844,278.1499938964844,37698.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177200794219972,1.0,0.0,0.0,3.774129867553711,3.774155378341675,9.504449280939298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.7587890625,0.0,1688.8470458984375,1895.4371337890625,0.0,3568.103271484375,0.9324044585227966,1.0,0.0,3.0,1.0,0.0
17944080,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7562097311019897,0.4566855430603027,0.4197391867637634,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8591036200523376,0.6807819604873657,0.6519803404808044,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8736581802368164,0.7177377939224243,0.5064337849617004,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.761559784412384,0.4671543836593628,0.451608270406723,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6174682378768921,0.2416986972093582,1.1364437341690063,284.8956604003906,284.95001220703125,304.3646240234375,294.6878356933594,299.0350036621094,297.18377685546875,284.8969421386719,1.0,0.7814011573791504,0.3436425924301147,0.3436425924301147,1.0,1.0,-3.8029866218566895,0.978143870830536,2.824842929840088,0.1188803538680076,0.8814886212348938,0.8814886212348938,0.0,373.9825744628906,377.0,70203.3984375,0.0,5569.53125,1.0,278.156982421875,282.6882629394531,297.7041931152344,302.2709350585937,293.1499938964844,293.1499938964844,278.45001220703125,38648.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189603924751282,1.0,0.0,0.0,3.7011585235595694,3.701183557510376,9.140473480329092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.25390625,0.0,1610.9244384765625,1895.4371337890625,0.0,3579.56103515625,0.9187087416648864,1.0,0.0,3.0,1.0,0.0
17944140,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7552569508552551,0.4564380049705505,0.4192873835563659,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8579580187797546,0.680153489112854,0.6511560082435608,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.873179018497467,0.7189098596572876,0.507027804851532,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7607935070991516,0.4671906530857086,0.4514936804771423,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6168248057365417,0.241660863161087,1.136011004447937,285.00909423828125,284.95001220703125,304.3459777832031,294.68658447265625,299.0290832519531,297.1847839355469,285.0099182128906,1.0,0.7819398641586304,0.3433592915534973,0.3433592915534973,1.0,1.0,-3.8014984130859375,0.9767460227012634,2.8247523307800293,0.1178260073065757,0.9593827724456788,0.9593827724456788,0.0,375.4786071777344,377.0,69269.5625,0.0,5574.61572265625,1.0,278.40252685546875,282.8202819824219,297.65771484375,302.05096435546875,293.1499938964844,293.1499938964844,278.45001220703125,34483.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135469198226928,1.0,0.0,0.0,3.7422614097595215,3.742286205291748,9.344618092654856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.3720703125,0.0,1626.6221923828125,1895.4371337890625,0.0,3529.490966796875,0.9261963963508606,1.0,0.0,3.0,1.0,0.0
17944200,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7546133399009705,0.4563163518905639,0.4192393720149994,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.857083797454834,0.6796875,0.6507656574249268,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8729888796806335,0.7201987504959106,0.5079746246337891,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7602748870849609,0.4673618078231811,0.4516928493976593,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6163962483406067,0.2417309433221817,1.136468529701233,284.9997863769531,284.95001220703125,304.3272705078125,294.68536376953125,299.0243225097656,297.1871643066406,284.99871826171875,1.0,0.7827774882316589,0.3430759906768799,0.3430759906768799,1.0,1.0,-3.8028981685638414,0.976215362548828,2.826682806015014,0.117066279053688,0.9719097018241882,0.9719097018241882,0.0,376.9703979492188,380.0,69400.3359375,0.0,5588.70458984375,1.0,278.4428100585937,282.81561279296875,297.66680908203125,302.1056823730469,293.1499938964844,293.1499938964844,278.1499938964844,33892.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119752049446106,1.0,0.0,0.0,3.794517517089844,3.7945425510406494,9.607412039258634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.83984375,0.0,1683.5799560546875,1895.4371337890625,0.0,3514.925537109375,0.9362940788269044,1.0,0.0,3.0,1.0,0.0
17944260,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.753816545009613,0.4556097686290741,0.418966144323349,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8560972213745117,0.6786593198776245,0.650171160697937,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8726420998573303,0.7207896113395691,0.5087013244628906,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7596608400344849,0.4671401083469391,0.4517613649368286,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6159061193466187,0.2415964007377624,1.136702299118042,284.8756408691406,284.95001220703125,304.3085327148437,294.6842041015625,299.0160217285156,297.1848449707031,284.87469482421875,1.0,0.7834145426750183,0.3428014814853668,0.3428014814853668,1.0,1.0,-3.803101778030396,0.9753461480140686,2.827755689620972,0.1163754910230636,0.8841482400894165,0.8841482400894165,0.0,378.4736328125,380.0,70344.03125,0.0,5599.10791015625,1.0,278.1954345703125,282.6744384765625,297.71142578125,302.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,37807.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172528386116028,1.0,0.0,0.0,3.757633447647095,3.75765872001648,9.421544291399186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.482421875,0.0,1670.1656494140625,1895.4371337890625,0.0,3563.784423828125,0.928777813911438,1.0,0.0,3.0,1.0,0.0
17944320,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7527105808258057,0.4547840654850006,0.4182676672935486,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8548458814620972,0.677478551864624,0.6491252183914185,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.871995747089386,0.7212595343589783,0.509044885635376,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7588000297546387,0.4667856097221374,0.4514998495578766,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6151959896087646,0.2413598448038101,1.136033296585083,284.8994445800781,284.95001220703125,304.2897033691406,294.68310546875,299.006591796875,297.1812744140625,284.900634765625,1.0,0.7837408185005188,0.3425270020961761,0.3425270020961761,1.0,1.0,-3.8002986907958975,0.9735771417617798,2.826721429824829,0.115384355187416,0.8787723779678345,0.8787723779678345,0.0,379.9818115234375,383.0,70027.6328125,0.0,5600.1201171875,1.0,278.1570739746094,282.6959533691406,297.6985168457031,302.2531433105469,293.1499938964844,293.1499938964844,278.45001220703125,38622.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91843444108963,1.0,0.0,0.0,3.685866117477417,3.685890913009644,9.065095696314528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.3935546875,0.0,1593.2530517578125,1895.4371337890625,0.0,3574.703125,0.9153023958206176,1.0,0.0,3.0,1.0,0.0
17944380,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7517899870872498,0.4545341730117798,0.4178219139575958,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.853739857673645,0.6768556833267212,0.6483151912689209,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8715287446975708,0.7224047183990479,0.509625256061554,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7580599188804626,0.4668188989162445,0.4513882100582123,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6145654320716858,0.2413324266672134,1.135663628578186,285.0111999511719,284.95001220703125,304.27081298828125,294.6820373535156,299.00079345703125,297.1824035644531,285.0119323730469,1.0,0.7842870950698853,0.3422524929046631,0.3422524929046631,1.0,1.0,-3.7988979816436768,0.9722360372543336,2.826662063598633,0.1143706738948822,0.9565359354019164,0.9565359354019164,0.0,381.4781799316406,383.0,69113.71875,0.0,5605.46435546875,1.0,278.4021911621094,282.8262023925781,297.6527404785156,302.03533935546875,293.1499938964844,293.1499938964844,278.45001220703125,34412.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130085706710817,1.0,0.0,0.0,3.728746175765991,3.728770732879639,9.277242725147516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.1103515625,0.0,1610.4185791015625,1895.4371337890625,0.0,3524.50341796875,0.9231181144714355,1.0,0.0,3.0,1.0,0.0
17944440,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7511633634567261,0.4543993771076202,0.4177663028240204,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8528911471366882,0.6763825416564941,0.6479232907295227,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8713389039039612,0.723656177520752,0.5105496644973755,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7575553059577942,0.4669774174690246,0.4515797197818756,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6141444444656372,0.2414061725139618,1.1361520290374756,285.0008239746094,284.95001220703125,304.2518920898437,294.6810302734375,298.9960632324219,297.18475341796875,284.99969482421875,1.0,0.7851200103759766,0.3419780135154724,0.3419780135154724,1.0,1.0,-3.800287961959839,0.9717308282852172,2.828557252883911,0.1136399805545806,0.968823254108429,0.968823254108429,0.0,382.9703674316406,386.0,69252.125,0.0,5619.52734375,1.0,278.4427185058594,282.8205871582031,297.662353515625,302.0912170410156,293.1499938964844,293.1499938964844,278.1499938964844,33835.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114454388618468,1.0,0.0,0.0,3.782085418701172,3.7821104526519775,9.544561407892616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.9873046875,0.0,1668.36572265625,1895.4371337890625,0.0,3510.012939453125,0.9334509372711182,1.0,0.0,3.0,1.0,0.0
17944500,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7503825426101685,0.4536812603473663,0.4174816608428955,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.851928174495697,0.675347626209259,0.647321879863739,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8709906339645386,0.7242070436477661,0.5112495422363281,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.756952702999115,0.4667409360408783,0.4516351521015167,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6136561632156372,0.2412728667259216,1.136396408081055,284.8768920898437,284.95001220703125,304.23291015625,294.6800537109375,298.9877624511719,297.1824645996094,284.8759765625,1.0,0.7857484817504883,0.3417035043239593,0.3417035043239593,1.0,1.0,-3.8004343509674072,0.9708461165428162,2.8295881748199463,0.1129447147250175,0.8815492391586304,0.8815492391586304,0.0,384.4738464355469,386.0,70190.015625,0.0,5629.7470703125,1.0,278.1957092285156,282.6797790527344,297.7073669433594,302.31036376953125,293.1499938964844,293.1499938964844,278.1499938964844,37801.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167432188987732,1.0,0.0,0.0,3.745066642761232,3.7450919151306152,9.3586322691408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.416015625,0.0,1655.3614501953125,1895.4371337890625,0.0,3559.072998046875,0.9259451031684875,1.0,0.0,3.0,1.0,0.0
17944560,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7492992281913757,0.4528474807739258,0.416775107383728,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8507062792778015,0.6741633415222168,0.646271824836731,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8703474998474121,0.7246416211128235,0.5115671753883362,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7561075091362,0.4663732945919037,0.4513608813285827,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6129427552223206,0.2410378009080886,1.1357344388961792,284.9007568359375,284.95001220703125,304.2138977050781,294.6791381835937,298.9784240722656,297.1789245605469,284.9018859863281,1.0,0.7860680818557739,0.341444730758667,0.341444730758667,1.0,1.0,-3.7975785732269287,0.9691125750541688,2.8284659385681152,0.111996978521347,0.8767043948173523,0.8767043948173523,0.0,385.9820556640625,389.0,69879.40625,0.0,5630.56640625,1.0,278.1571655273437,282.70123291015625,297.6946716308594,302.23956298828125,293.1499938964844,293.1499938964844,278.45001220703125,38586.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917936384677887,1.0,0.0,0.0,3.6739444732666016,3.673969030380249,9.00654981705884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.94140625,0.0,1579.4537353515625,1895.4371337890625,0.0,3570.10205078125,0.9126284718513488,1.0,0.0,3.0,1.0,0.0
17944620,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7483973503112793,0.452583372592926,0.4163198471069336,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8496260643005371,0.6735299825668335,0.6454557180404663,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8698821663856506,0.7257514595985413,0.5121233463287354,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.755380392074585,0.4663898646831512,0.4512356221675873,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6123082637786865,0.2410095334053039,1.1353676319122314,285.0113830566406,284.95001220703125,304.19482421875,294.67828369140625,298.97265625,297.1800231933594,285.0120544433594,1.0,0.7866053581237793,0.3411859273910522,0.3411859273910522,1.0,1.0,-3.7961173057556152,0.9678069353103638,2.828310251235962,0.1110284924507141,0.9539681673049928,0.9539681673049928,0.0,387.478515625,389.0,68976.671875,0.0,5635.70361328125,1.0,278.40191650390625,282.830322265625,297.6490783691406,302.0226745605469,293.1499938964844,293.1499938964844,278.45001220703125,34367.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125184416770936,1.0,0.0,0.0,3.717770338058472,3.71779465675354,9.222706580658268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.6572265625,0.0,1597.437744140625,1895.4371337890625,0.0,3519.9609375,0.9206240773200988,1.0,0.0,3.0,1.0,0.0
17944680,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7477810978889465,0.4524310231208801,0.4162497520446777,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8487950563430786,0.6730418801307678,0.6450515985488892,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8696888089179993,0.7269658446311951,0.5130228996276855,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7548820972442627,0.4665282070636749,0.4514098167419433,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6118840575218201,0.2410800755023956,1.1358474493026731,285.0003967285156,284.95001220703125,304.1756896972656,294.677490234375,298.9679870605469,297.1823425292969,284.999267578125,1.0,0.7874245643615723,0.3409271538257599,0.3409271538257599,1.0,1.0,-3.7974140644073486,0.9673256278038024,2.8300883769989014,0.1103372201323509,0.965776264667511,0.965776264667511,0.0,388.9708557128906,377.0,69117.578125,0.0,5649.4755859375,1.0,278.442626953125,282.8242492675781,297.6589050292969,302.07891845703125,293.1499938964844,293.1499938964844,278.1499938964844,33809.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109611511230468,1.0,0.0,0.0,3.7715506553649902,3.771575450897217,9.491462833466358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.703125,0.0,1655.718017578125,1895.4371337890625,0.0,3505.521484375,0.9310541749000548,1.0,0.0,3.0,1.0,0.0
17944740,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7498173117637634,0.4517096579074859,0.415681779384613,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8511186838150024,0.6719985604286194,0.6441518068313599,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8728504776954651,0.727484405040741,0.5134868025779724,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7571795582771301,0.4662763774394989,0.4511608481407165,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.6137592196464539,0.2409488558769226,1.1347218751907349,284.8752136230469,284.95001220703125,304.15655517578125,294.6767578125,298.9595642089844,297.1801147460937,284.87432861328125,1.0,0.7839755415916443,0.3406683504581451,0.3406683504581451,1.0,1.0,-3.794569253921509,0.9655940532684326,2.828975200653076,0.1095475852489471,0.8773518204689026,0.8773518204689026,0.0,383.07470703125,377.0,70005.859375,0.0,5602.2802734375,1.0,278.1959533691406,282.6831359863281,297.7040405273437,302.2967224121094,293.1499938964844,293.1499938964844,278.1499938964844,37903.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162529110908508,1.0,0.0,0.0,3.732489585876465,3.7325148582458496,9.29587997688941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.001953125,0.0,1641.4573974609375,1895.4371337890625,0.0,3554.53857421875,0.9231336116790771,1.0,0.0,3.0,1.0,0.0
17944800,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7516496777534485,0.450912743806839,0.4147166907787323,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8532871603965759,0.6708353757858276,0.6428195238113403,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8758378624916077,0.7279200553894043,0.513580322265625,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7593352794647217,0.4659232199192047,0.4505976736545563,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.61545729637146,0.2407470941543579,1.132769227027893,284.8992004394531,284.95001220703125,304.1373596191406,294.67608642578125,298.9503173828125,297.177001953125,284.9002990722656,1.0,0.7806641459465027,0.3404095768928528,0.3404095768928528,1.0,1.0,-3.788891553878784,0.963021755218506,2.8258697986602783,0.108372576534748,0.8721179962158203,0.8721179962158203,0.0,377.1132507324219,365.0,69645.7109375,0.0,5545.91943359375,1.0,278.1572570800781,282.7054443359375,297.6909484863281,302.2225952148437,293.1499938964844,293.1499938964844,278.45001220703125,38712.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173507690429688,1.0,0.0,0.0,3.658333778381348,3.658358335494995,8.93017443104327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.4853515625,0.0,1562.8045654296875,1895.4371337890625,0.0,3564.689697265625,0.909230649471283,1.0,0.0,3.0,1.0,0.0
17944860,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7537528872489929,0.4507052600383758,0.4140287935733795,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8556899428367615,0.6702373027801514,0.6417410373687744,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8791134357452393,0.7290528416633606,0.5139315128326416,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7617020010948181,0.4659730494022369,0.4502056241035461,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6172817349433899,0.240775465965271,1.1312291622161863,285.0083312988281,284.95001220703125,304.1181335449219,294.67547607421875,298.94500732421875,297.1786499023437,285.0088195800781,1.0,0.7775780558586121,0.3401963412761688,0.3401963412761688,1.0,1.0,-3.7848544120788574,0.9610899686813354,2.8237645626068115,0.1073362007737159,0.9476507306098938,0.9476507306098938,0.0,371.1206665039063,365.0,68717.90625,0.0,5494.6142578125,1.0,278.40155029296875,282.8335876464844,297.64508056640625,302.0033874511719,293.1499938964844,293.1499938964844,278.45001220703125,34439.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117875695228576,1.0,0.0,0.0,3.700960636138916,3.700984954833984,9.139495773524686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.798828125,0.0,1578.766357421875,1895.4371337890625,0.0,3513.185791015625,0.9169120192527772,1.0,0.0,3.0,1.0,0.0
17944920,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7562354803085327,0.4506193399429321,0.4137369990348816,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8584405779838562,0.6697909832000732,0.6410819292068481,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8827738165855408,0.7302988767623901,0.5146353244781494,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.764394998550415,0.4661545157432556,0.4501248598098755,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6193482279777527,0.240918293595314,1.1306171417236328,284.99615478515625,284.95001220703125,304.098876953125,294.6749267578125,298.94091796875,297.1816101074219,284.9949951171875,1.0,0.7747798562049866,0.3399831056594848,0.3399831056594848,1.0,1.0,-3.7837209701538086,0.96003520488739,2.823685884475708,0.1065984815359115,0.9573915004730223,0.9573915004730223,0.0,365.1168823242188,353.0,68820.5859375,0.0,5452.29443359375,1.0,278.4425048828125,282.82720947265625,297.6548767089844,302.05712890625,293.1499938964844,293.1499938964844,278.1499938964844,33922.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100751280784608,1.0,0.0,0.0,3.7526276111602783,3.752652406692505,9.396459290655912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11000.2470703125,0.0,1634.3919677734375,1895.4371337890625,0.0,3497.301025390625,0.9268527030944824,1.0,0.0,3.0,1.0,0.0
17944980,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7586470246315002,0.4499770700931549,0.4132302403450012,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8611670136451721,0.6688079833984375,0.640224814414978,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8863750100135803,0.7308637499809265,0.5151227116584778,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7670769095420837,0.4659596383571625,0.4499186873435974,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6213878393173218,0.2408725172281265,1.1298279762268066,284.87481689453125,284.95001220703125,304.07958984375,294.6744384765625,298.93341064453125,297.18017578125,284.87432861328125,1.0,0.7717821002006531,0.3397698700428009,0.3397698700428009,1.0,1.0,-3.781477689743042,0.95864337682724,2.822834253311157,0.1059032529592514,0.8705633878707886,0.8705633878707886,0.0,359.1217346191406,353.0,69673.9375,0.0,5406.6259765625,1.0,278.1964111328125,282.6903076171875,297.7002258300781,302.2720031738281,293.1499938964844,293.1499938964844,278.1499938964844,38130.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152156114578248,1.0,0.0,0.0,3.708588361740112,3.708613395690918,9.177207402899512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.4404296875,0.0,1615.5269775390625,1895.4371337890625,0.0,3544.94140625,0.9179316163063048,1.0,0.0,3.0,1.0,0.0
17945040,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7608338594436646,0.4492524266242981,0.4123314619064331,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8637198209762573,0.6677094101905823,0.6389498710632324,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8897753357887268,0.7313498258590698,0.5152485966682434,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7695978283882141,0.4656614661216736,0.4494062066078186,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6232646107673645,0.2407482117414474,1.1282286643981934,284.9012451171875,284.95001220703125,304.060302734375,294.67401123046875,298.9250183105469,297.1777648925781,284.9023132324219,1.0,0.7684888243675232,0.3395566344261169,0.3395566344261169,1.0,1.0,-3.7764739990234375,0.9564294815063475,2.82004451751709,0.1049245148897171,0.8674694299697876,0.8674694299697876,0.0,353.13006591796875,341.0,69331.8125,0.0,5352.59716796875,1.0,278.15740966796875,282.7142333984375,297.6876525878906,302.1983947753906,293.1499938964844,293.1499938964844,278.45001220703125,38737.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161993861198424,1.0,0.0,0.0,3.635016441345215,3.635040760040283,8.816700187708193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.099609375,0.0,1536.961669921875,1895.4371337890625,0.0,3554.043212890625,0.9040910005569458,1.0,0.0,3.0,1.0,0.0
17945100,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7632985711097717,0.4490857124328613,0.4116927087306976,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8665182590484619,0.6671504378318787,0.6379187703132629,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8934666514396667,0.732508659362793,0.515625,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7723362445831299,0.4657456576824188,0.44905486702919,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6252750754356384,0.2408362776041031,1.126989245414734,285.0091247558594,284.95001220703125,304.0409545898437,294.6736755371094,298.92010498046875,297.1798400878906,285.0094909667969,1.0,0.7654168009757996,0.339343398809433,0.339343398809433,1.0,1.0,-3.772994756698608,0.9546776413917542,2.818317174911499,0.1039367392659187,0.942668616771698,0.942668616771698,0.0,347.1264953613281,341.0,68435.96875,0.0,5303.27880859375,1.0,278.4010314941406,282.8406677246094,297.642578125,301.9819030761719,293.1499938964844,293.1499938964844,278.45001220703125,34373.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105954170227052,1.0,0.0,0.0,3.679633617401123,3.679657697677612,9.034465051627194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.1826171875,0.0,1554.1197509765625,1895.4371337890625,0.0,3502.128662109375,0.9120972156524658,1.0,0.0,3.0,1.0,0.0
17945160,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7661561369895935,0.4490193426609039,0.4114257395267486,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.869681715965271,0.6667231917381287,0.6372846364974976,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8975486159324646,0.7337610721588135,0.5163387060165405,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7754127383232117,0.4659441411495209,0.4489966034889221,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6275397539138794,0.2410231828689575,1.1266032457351685,284.99627685546875,284.95001220703125,304.0216064453125,294.6733703613281,298.9163513183594,297.1829833984375,284.9951171875,1.0,0.7626178860664368,0.3391619324684143,0.3391619324684143,1.0,1.0,-3.7722327709198,0.9538352489471436,2.818397283554077,0.1033194437623024,0.9520385265350342,0.9520385265350342,0.0,341.1190795898437,329.0,68550.5078125,0.0,5262.24658203125,1.0,278.4423828125,282.83367919921875,297.65313720703125,302.0372619628906,293.1499938964844,293.1499938964844,278.1499938964844,33872.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90888512134552,1.0,0.0,0.0,3.7323036193847656,3.732328176498413,9.294953997596168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.3505859375,0.0,1610.4010009765625,1895.4371337890625,0.0,3486.25439453125,0.9222402572631836,1.0,0.0,3.0,1.0,0.0
17945220,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7689420580863953,0.4483963549137115,0.4109349846839905,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8728245496749878,0.665759265422821,0.6364439129829407,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9015650153160096,0.7343288064002991,0.5168284177780151,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7784773111343384,0.465762585401535,0.4488035142421722,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6298006772994995,0.2410147190093994,1.125991702079773,284.8761291503906,284.95001220703125,304.0022277832031,294.6731872558594,298.9091796875,297.18170166015625,284.87579345703125,1.0,0.7596075534820557,0.338980495929718,0.338980495929718,1.0,1.0,-3.770260572433472,0.9526332020759584,2.817627191543579,0.1027395576238632,0.8661936521530151,0.8661936521530151,0.0,335.12286376953125,329.0,69393.7421875,0.0,5217.63525390625,1.0,278.19683837890625,282.6980895996094,297.6990966796875,302.2525939941406,293.1499938964844,293.1499938964844,278.1499938964844,38155.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140552878379822,1.0,0.0,0.0,3.68740439414978,3.687428951263428,9.072663260667468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.220703125,0.0,1591.4786376953125,1895.4371337890625,0.0,3534.19921875,0.9131982922554016,1.0,0.0,3.0,1.0,0.0
17945280,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7715024948120117,0.4476937353610992,0.4100551307201385,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.875795841217041,0.6646832823753357,0.63518887758255,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9054213166236876,0.7348219156265259,0.516957700252533,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7813794612884521,0.4654790461063385,0.4483042061328888,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6319239139556885,0.2409251183271408,1.1245523691177368,284.9030456542969,284.95001220703125,303.9828491210937,294.67303466796875,298.9011535644531,297.17950439453125,284.904052734375,1.0,0.7562971711158752,0.3387990295886993,0.3387990295886993,1.0,1.0,-3.765516042709351,0.9506064653396606,2.8149096965789795,0.1018741801381111,0.8640652298927307,0.8640652298927307,0.0,329.13092041015625,317.0,69066.5390625,0.0,5164.77783203125,1.0,278.1575622558594,282.7221069335937,297.6868591308594,302.18017578125,293.1499938964844,293.1499938964844,278.45001220703125,38688.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150601625442504,1.0,0.0,0.0,3.615079879760742,3.6151041984558105,8.720253390492871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.4287109375,0.0,1514.5869140625,1895.4371337890625,0.0,3543.5029296875,0.8996277451515198,1.0,0.0,3.0,1.0,0.0
17945340,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7743656039237976,0.4475356936454773,0.4094299674034118,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8790385127067566,0.6641337275505066,0.6341726183891296,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9097702503204346,0.7359787225723267,0.5173355340957642,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7845184803009033,0.4655690193176269,0.4479622840881347,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6342125535011292,0.2410403192043304,1.1234502792358398,285.0094909667969,284.95001220703125,303.96343994140625,294.6730041503906,298.8964538574219,297.1815795898437,285.0097351074219,1.0,0.7532044649124146,0.3386175632476806,0.3386175632476806,1.0,1.0,-3.762249708175659,0.9490270018577576,2.813222646713257,0.100997470319271,0.9386796355247498,0.9386796355247498,0.0,323.1273498535156,317.0,68194.734375,0.0,5116.40087890625,1.0,278.40057373046875,282.846923828125,297.6421203613281,301.9655456542969,293.1499938964844,293.1499938964844,278.45001220703125,34298.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094803929328918,1.0,0.0,0.0,3.6613149642944336,3.661338806152344,8.944734304350277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.671875,0.0,1533.0244140625,1895.4371337890625,0.0,3491.78076171875,0.9079412817955016,1.0,0.0,3.0,1.0,0.0
17945400,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7776502966880798,0.4474701285362243,0.4091662764549255,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8826767206192017,0.6637071967124939,0.6335422396659851,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.91472589969635,0.7372218370437622,0.5180448889732361,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7880184650421143,0.4657663106918335,0.447905570268631,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6367948055267334,0.2412479817867279,1.123169183731079,284.9958190917969,284.95001220703125,303.94403076171875,294.67303466796875,298.8927307128906,297.1846618652344,284.99462890625,1.0,0.7503795027732849,0.338436096906662,0.338436096906662,1.0,1.0,-3.761619091033936,0.9482327103614808,2.8133864402771,0.1003835052251815,0.9474456906318665,0.9474456906318665,0.0,317.1200866699219,305.0,68315.953125,0.0,5075.9150390625,1.0,278.4422302246094,282.8392028808594,297.65301513671875,302.0217590332031,293.1499938964844,293.1499938964844,278.1499938964844,33827.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077971577644348,1.0,0.0,0.0,3.714751482009888,3.714775800704956,9.207735729432898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.5673828125,0.0,1589.8682861328125,1895.4371337890625,0.0,3476.149169921875,0.9182534217834472,1.0,0.0,3.0,1.0,0.0
17945460,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7808704972267151,0.4468536674976349,0.4086778163909912,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8863046765327454,0.6627493500709534,0.6327035427093506,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9197418689727784,0.7377820611000061,0.5185282826423645,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7915121912956238,0.4655855298042297,0.4477114975452423,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6394047737121582,0.2412594109773636,1.1226459741592407,284.8766784667969,284.95001220703125,303.92462158203125,294.6731262207031,298.8855895996094,297.18341064453125,284.87646484375,1.0,0.7473378777503967,0.3382535576820373,0.3382535576820373,1.0,1.0,-3.7597496509552,0.9470604658126832,2.8126890659332275,0.0997916832566261,0.8622404336929321,0.8622404336929321,0.0,311.1240539550781,305.0,69144.671875,0.0,5031.82763671875,1.0,278.1972351074219,282.7048645019531,297.6993103027344,302.2368469238281,293.1499938964844,293.1499938964844,278.1499938964844,38192.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129932522773744,1.0,0.0,0.0,3.6687333583831774,3.668757915496826,8.981018027043319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.8037109375,0.0,1570.598388671875,1895.4371337890625,0.0,3524.361083984375,0.9090355038642884,1.0,0.0,3.0,1.0,0.0
17945520,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7838699221611023,0.4461643993854522,0.4078075885772705,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8897680044174194,0.6616870164871216,0.6314584612846375,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9246095418930054,0.7382756471633911,0.5186552405357361,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7948467135429382,0.4653082191944122,0.4472157657146454,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6419017910957336,0.2411915957927703,1.1212999820709229,284.90411376953125,284.95001220703125,303.9052124023437,294.6733093261719,298.87762451171875,297.1812744140625,284.90509033203125,1.0,0.7439963221549988,0.3380710482597351,0.3380710482597351,1.0,1.0,-3.7551426887512207,0.9450745582580566,2.810067892074585,0.0989164784550666,0.8608541488647461,0.8608541488647461,0.0,305.1321716308594,293.0,68826.1796875,0.0,4979.74609375,1.0,278.15771484375,282.7291259765625,297.687255859375,302.1649780273437,293.1499938964844,293.1499938964844,278.45001220703125,38661.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914004683494568,1.0,0.0,0.0,3.5971667766571045,3.597190618515014,8.634046935185324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.9853515625,0.0,1494.80517578125,1895.4371337890625,0.0,3533.730712890625,0.8956314325332642,1.0,0.0,3.0,1.0,0.0
17945580,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7872023582458496,0.4460102021694183,0.4071901738643646,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8935343027114868,0.6611418724060059,0.6304507851600647,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9298955798149108,0.7394276261329651,0.5190314650535583,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7984416484832764,0.4653993248939514,0.4468773901462555,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6446081399917603,0.2413249313831329,1.12028706073761,285.0093688964844,284.95001220703125,303.8857727050781,294.673583984375,298.8729553222656,297.18328857421875,285.0095520019531,1.0,0.7408734560012817,0.3378885090351105,0.3378885090351105,1.0,1.0,-3.7520053386688232,0.9435330629348756,2.8084723949432373,0.0980310216546058,0.934838891029358,0.934838891029358,0.0,299.12860107421875,293.0,67972.53125,0.0,4932.03466796875,1.0,278.400146484375,282.8525390625,297.6427917480469,301.95172119140625,293.1499938964844,293.1499938964844,278.45001220703125,34246.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908430278301239,1.0,0.0,0.0,3.64457893371582,3.644602537155152,8.863148082127736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.0556640625,0.0,1514.0423583984375,1895.4371337890625,0.0,3482.030517578125,0.9041577577590942,1.0,0.0,3.0,1.0,0.0
17945640,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7909890413284302,0.4459428489208221,0.406926542520523,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8977313041687012,0.6607134938240051,0.629820704460144,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.935687780380249,0.7406606674194336,0.5197353363037109,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8024226427078247,0.4655931890010834,0.4468190371990204,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6476618647575378,0.2415471076965332,1.1200774908065796,284.9950866699219,284.95001220703125,303.8663635253906,294.6739501953125,298.8691711425781,297.1863098144531,284.993896484375,1.0,0.7380164861679077,0.3377059698104858,0.3377059698104858,1.0,1.0,-3.751452922821045,0.9427604675292968,2.808692455291748,0.0974025651812553,0.9429976940155028,0.9429976940155028,0.0,293.12139892578125,281.0,68096.9296875,0.0,4891.9169921875,1.0,278.44207763671875,282.8443298339844,297.6540222167969,302.00848388671875,293.1499938964844,293.1499938964844,278.1499938964844,33803.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906753957271576,1.0,0.0,0.0,3.698413133621216,3.698437213897705,9.126918030233356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.5927734375,0.0,1571.046142578125,1895.4371337890625,0.0,3466.454833984375,0.9145551323890686,1.0,0.0,3.0,1.0,0.0
17945700,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7947216033935547,0.4453313946723938,0.4064387679100036,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9019315838813782,0.659760594367981,0.6289825439453125,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.941392719745636,0.7412137389183044,0.5202123522758484,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8064020872116089,0.4654124677181244,0.4466227889060974,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.6507763266563416,0.2415740489959716,1.1196194887161257,284.8770751953125,284.95001220703125,303.8469543457031,294.67437744140625,298.862060546875,297.18505859375,284.87701416015625,1.0,0.7349396347999573,0.3375234603881836,0.3375234603881836,1.0,1.0,-3.749652862548828,0.9416112899780272,2.808041572570801,0.0967965200543403,0.8584404587745667,0.8584404587745667,0.0,287.1254577636719,281.0,68909.8046875,0.0,4848.24072265625,1.0,278.1976318359375,282.7113647460937,297.7006225585937,302.2231750488281,293.1499938964844,293.1499938964844,278.1499938964844,38241.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119584560394288,1.0,0.0,0.0,3.651060819625856,3.651085376739502,8.894703000805748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.712890625,0.0,1551.1285400390625,1895.4371337890625,0.0,3514.770263671875,0.9051107168197632,1.0,0.0,3.0,1.0,0.0
17945760,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7982416152954102,0.4446542859077453,0.405577003955841,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.906044900417328,0.6587109565734863,0.6277464628219604,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9468240141868592,0.7417083382606506,0.5203374028205872,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8101500868797302,0.4651413261890411,0.4461303353309631,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6537998914718628,0.2415247559547424,1.1183500289916992,284.9051818847656,284.95001220703125,303.8275451660156,294.6749267578125,298.85430908203125,297.1829528808594,284.90606689453125,1.0,0.731563925743103,0.337362140417099,0.337362140417099,1.0,1.0,-3.7451603412628174,0.9397290349006652,2.805431365966797,0.0959765836596489,0.8578347563743591,0.8578347563743591,0.0,281.133544921875,269.0,68600.265625,0.0,4796.84521484375,1.0,278.1578369140625,282.7359619140625,297.6888732910156,302.15185546875,293.1499938964844,293.1499938964844,278.45001220703125,38638.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129634499549866,1.0,0.0,0.0,3.580213785171509,3.580237627029419,8.552857480026432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.6767578125,0.0,1476.269775390625,1895.4371337890625,0.0,3524.085205078125,0.8918594121932983,1.0,0.0,3.0,1.0,0.0
17945820,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8021274209022522,0.4445031881332397,0.4049665331840515,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9107091426849364,0.6581698060035706,0.6267467737197876,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9525683522224426,0.7428560256958008,0.5207124352455139,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8140832781791687,0.4652339816093445,0.4457956552505493,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6570847630500793,0.2416738122701645,1.1174136400222778,285.0093078613281,284.95001220703125,303.8081359863281,294.675537109375,298.8497314453125,297.1849365234375,285.0093688964844,1.0,0.7284091711044312,0.3372008502483368,0.3372008502483368,1.0,1.0,-3.742136478424072,0.9382945895195008,2.803842067718506,0.0951524600386619,0.9312220215797424,0.9312220215797424,0.0,275.12994384765625,269.0,67764.0390625,0.0,4749.732421875,1.0,278.3997497558594,282.85809326171875,297.6447448730469,301.94000244140625,293.1499938964844,293.1499938964844,278.45001220703125,34199.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073878526687622,1.0,0.0,0.0,3.628701448440552,3.628724813461304,8.786092280388402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.64453125,0.0,1496.2061767578125,1895.4371337890625,0.0,3472.34619140625,0.900572657585144,1.0,0.0,3.0,1.0,0.0
