time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8064973950386047,0.4444336295127868,0.4047025144100189,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9160643815994264,0.6577396392822266,0.6261168718338013,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.958691656589508,0.7440797686576843,0.5214113593101501,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8183408379554749,0.4654253423213959,0.4457363784313202,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6607795357704163,0.2419087290763855,1.117266297340393,284.99444580078125,284.95001220703125,303.7887268066406,294.6762390136719,298.8460388183594,297.1878356933594,284.9932861328125,1.0,0.7255191802978516,0.3370395302772522,0.3370395302772522,1.0,1.0,-3.74165153503418,0.9376146197319032,2.804037094116211,0.094580203294754,0.9388565421104432,0.9388565421104432,0.0,269.12274169921875,257.0,67892.078125,0.0,4709.9404296875,1.0,278.44195556640625,282.8494567871094,297.6563415527344,301.9974060058594,293.1499938964844,293.1499938964844,278.1499938964844,33780.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057149291038512,1.0,0.0,0.0,3.682902812957764,3.682926893234253,9.050526159626316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10855.2197265625,0.0,1553.3306884765625,1895.4371337890625,0.0,3456.794921875,0.9110472202301024,1.0,0.0,3.0,1.0,0.0
17945940,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8107283115386963,0.4438266456127167,0.4042150378227234,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9215829968452454,0.6567914485931396,0.6252791881561279,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9646132588386536,0.7446260452270508,0.5218824148178101,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8225775361061096,0.465245634317398,0.4455389082431793,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6645680069923401,0.2419496029615402,1.1168663501739502,284.8775329589844,284.95001220703125,303.76934814453125,294.67706298828125,298.839111328125,297.18658447265625,284.87762451171875,1.0,0.722406268119812,0.3368782103061676,0.3368782103061676,1.0,1.0,-3.739913702011109,0.936556875705719,2.803356885910034,0.0940275937318801,0.854961633682251,0.854961633682251,0.0,263.1268920898437,257.0,68691.1640625,0.0,4666.64013671875,1.0,278.1979675292969,282.7177734375,297.703369140625,302.2119140625,293.1499938964844,293.1499938964844,278.1499938964844,38284.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109262824058532,1.0,0.0,0.0,3.634371519088745,3.6343958377838135,8.813571525934094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.3759765625,0.0,1532.87158203125,1895.4371337890625,0.0,3505.197998046875,0.9014068245887756,1.0,0.0,3.0,1.0,0.0
17946000,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8146675229072571,0.4431602358818054,0.403360903263092,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.927026629447937,0.6557533740997314,0.6240516304969788,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9701769351959229,0.7451207637786865,0.5220054984092712,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8266831040382385,0.4649810194969177,0.4450504183769226,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6682859659194946,0.2419170588254928,1.1156660318374634,284.9060363769531,284.95001220703125,303.75,294.677978515625,298.8314514160156,297.1845397949219,284.90692138671875,1.0,0.7189952731132507,0.3367169201374054,0.3367169201374054,1.0,1.0,-3.7355260848999023,0.93471360206604,2.8008124828338623,0.0931981578469276,0.8549624085426331,0.8549624085426331,0.0,257.1349792480469,245.0,68389.8203125,0.0,4615.88623046875,1.0,278.157958984375,282.74249267578125,297.6919250488281,302.1412353515625,293.1499938964844,293.1499938964844,278.45001220703125,38619.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119264483451844,1.0,0.0,0.0,3.564277648925781,3.5643012523651123,8.476886250718962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.47265625,0.0,1459.01318359375,1895.4371337890625,0.0,3514.4736328125,0.8883057236671448,1.0,0.0,3.0,1.0,0.0
17946060,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8189088106155396,0.4429638981819153,0.4027413129806518,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9329286813735962,0.6551679372787476,0.6230433583259583,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9759187698364258,0.7462166547775269,0.5223672986030579,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8310969471931458,0.4650277495384216,0.4447040259838104,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6723002791404724,0.2420307695865631,1.1147218942642212,285.0090637207031,284.95001220703125,303.7306213378906,294.67901611328125,298.8266296386719,297.1860046386719,285.009033203125,1.0,0.7157793641090393,0.3365784585475921,0.3365784585475921,1.0,1.0,-3.732442855834961,0.9333346486091614,2.7991082668304443,0.0924320295453071,0.927760660648346,0.927760660648346,0.0,251.1322021484375,245.0,67567.71875,0.0,4568.87060546875,1.0,278.3993835449219,282.8633728027344,297.6481628417969,301.9306945800781,293.1499938964844,293.1499938964844,278.45001220703125,34156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063447713851928,1.0,0.0,0.0,3.613746881484986,3.613770246505737,8.713823831385525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.35546875,0.0,1479.5548095703125,1895.4371337890625,0.0,3462.6513671875,0.8971939086914062,1.0,0.0,3.0,1.0,0.0
17946120,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8235434889793396,0.4427684247493744,0.4024007022380829,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.939343512058258,0.654609739780426,0.622332751750946,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.981837809085846,0.7473081350326538,0.5230030417442322,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8359231948852539,0.4650884866714477,0.4445622563362121,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6766920685768127,0.2421400547027588,1.11421799659729,284.9930725097656,284.95001220703125,303.7111511230469,294.6802673339844,298.8219909667969,297.18756103515625,284.9918212890625,1.0,0.7127357125282288,0.3364400267601013,0.3364400267601013,1.0,1.0,-3.731166362762451,0.9324960708618164,2.798670530319214,0.0918731763958931,0.9343181848526,0.9343181848526,0.0,245.1277618408203,233.0,67683.53125,0.0,4526.99267578125,1.0,278.4418334960937,282.8539733886719,297.66021728515625,301.9882507324219,293.1499938964844,293.1499938964844,278.1499938964844,33784.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046534895896912,1.0,0.0,0.0,3.667758226394653,3.667782068252564,8.976245453595766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.0205078125,0.0,1536.3551025390625,1895.4371337890625,0.0,3446.922119140625,0.907630741596222,1.0,0.0,3.0,1.0,0.0
17946180,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8281027674674988,0.4419903457164764,0.4017829000949859,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.945684015750885,0.6534835696220398,0.6213544607162476,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9874194264411926,0.747671902179718,0.5233676433563232,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8408010005950928,0.4647222757339477,0.4442185461521148,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.681103527545929,0.2419877499341964,1.1131184101104736,284.87646484375,284.95001220703125,303.6916198730469,294.6817321777344,298.8136901855469,297.1844787597656,284.8766784667969,1.0,0.7093809247016907,0.3363015651702881,0.3363015651702881,1.0,1.0,-3.727958202362061,0.9310784339904784,2.796879768371582,0.0912735387682914,0.85016268491745,0.85016268491745,0.0,239.1351776123047,233.0,68433.0,0.0,4479.798828125,1.0,278.1983642578125,282.7235107421875,297.7076110839844,302.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,38419.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098118543624878,1.0,0.0,0.0,3.6161065101623535,3.6161305904388414,8.725206726012402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.71484375,0.0,1513.722412109375,1895.4371337890625,0.0,3494.857421875,0.8973928689956665,1.0,0.0,3.0,1.0,0.0
17946240,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8324859738349915,0.4411261081695556,0.4007692039012909,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9517489671707152,0.6522383093833923,0.6199517846107483,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9925628900527954,0.747957170009613,0.5233592987060547,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8456112742424011,0.4642349481582641,0.4435428082942962,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6853768825531006,0.2417127639055252,1.1109648942947388,284.90509033203125,284.95001220703125,303.6720275878906,294.683349609375,298.8042297363281,297.1801147460937,284.9058532714844,1.0,0.7056643962860107,0.3361631333827972,0.3361631333827972,1.0,1.0,-3.721638441085816,0.9287388324737548,2.7928996086120605,0.0903548374772071,0.8500521779060364,0.8500521779060364,0.0,233.14605712890625,236.0,68093.25,0.0,4424.0595703125,1.0,278.1581115722656,282.74884033203125,297.69635009765625,302.1280517578125,293.1499938964844,293.1499938964844,278.45001220703125,38722.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106884598731996,1.0,0.0,0.0,3.544086217880249,3.544109582901001,8.381115321753896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.0380859375,0.0,1438.2724609375,1895.4371337890625,0.0,3502.99169921875,0.8838969469070435,1.0,0.0,3.0,1.0,0.0
17946300,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8307822346687317,0.4407336115837097,0.400246798992157,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9493893384933472,0.6514523029327393,0.6190399527549744,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9914132356643676,0.7488524317741394,0.5237912535667419,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.84402996301651,0.464065670967102,0.4432768523693084,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6839417219161987,0.24158376455307,1.1102935075759888,285.0078430175781,284.95001220703125,303.6523742675781,294.6851501464844,298.79803466796875,297.1796875,285.0076904296875,1.0,0.7065919041633606,0.3360247015953064,0.3360247015953064,1.0,1.0,-3.719289779663086,0.9275902509689332,2.7916996479034424,0.089525006711483,0.9222698211669922,0.9222698211669922,0.0,234.53424072265625,236.0,67280.625,0.0,4426.3759765625,1.0,278.3988647460937,282.8693542480469,297.6529846191406,301.91705322265625,293.1499938964844,293.1499938964844,278.45001220703125,34174.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049556851387024,1.0,0.0,0.0,3.593348264694214,3.5933713912963867,8.615726301286486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.291015625,0.0,1457.6009521484375,1895.4371337890625,0.0,3449.7333984375,0.8926719427108765,1.0,0.0,3.0,1.0,0.0
17946360,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8293154239654541,0.4403560161590576,0.4000158011913299,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9472507238388062,0.6507132053375244,0.6184436082839966,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9904379844665528,0.7497624754905701,0.5245121717453003,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8426389694213867,0.4639343321323395,0.4432370066642761,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6826660633087158,0.2414713948965072,1.1101433038711548,284.9918518066406,284.95001220703125,303.6326599121094,294.6871337890625,298.7923278808594,297.1795654296875,284.9906616210937,1.0,0.7072479128837585,0.3359089195728302,0.3359089195728302,1.0,1.0,-3.718932867050171,0.9270983338356018,2.791834592819214,0.0890656188130378,0.928337574005127,0.928337574005127,0.0,235.9956970214844,239.0,67397.6640625,0.0,4434.67333984375,1.0,278.441650390625,282.86004638671875,297.6659851074219,301.97515869140625,293.1499938964844,293.1499938964844,278.1499938964844,33809.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031630158424376,1.0,0.0,0.0,3.6470212936401367,3.647044897079468,8.875031198840588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.05078125,0.0,1513.4820556640625,1895.4371337890625,0.0,3433.05029296875,0.9029950499534608,1.0,0.0,3.0,1.0,0.0
17946420,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8275995850563049,0.4394144415855407,0.3995218575000763,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9448406100273132,0.6494318246841431,0.6176007390022278,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.989234209060669,0.7499630451202393,0.5249742269515991,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8410600423812866,0.4633978605270386,0.4430161714553833,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6812041997909546,0.241115853190422,1.109484076499939,284.8775939941406,284.95001220703125,303.6128845214844,294.68927001953125,298.7831420898437,297.1750793457031,284.8780517578125,1.0,0.7076401710510254,0.3357931673526764,0.3357931673526764,1.0,1.0,-3.716830730438232,0.9260879755020142,2.790742874145508,0.0885850563645362,0.8456507325172424,0.8456507325172424,0.0,237.4893951416016,239.0,68132.2109375,0.0,4438.30712890625,1.0,278.1988525390625,282.73193359375,297.71441650390625,302.18798828125,293.1499938964844,293.1499938964844,278.1499938964844,38496.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082666039466858,1.0,0.0,0.0,3.593554973602295,3.593578815460205,8.616717650511418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.8359375,0.0,1489.6639404296875,1895.4371337890625,0.0,3480.510009765625,0.892429769039154,1.0,0.0,3.0,1.0,0.0
17946480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8255192041397095,0.4383974373340606,0.3986471891403198,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9420101642608644,0.6480498313903809,0.6163564324378967,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9876996874809264,0.750099241733551,0.5250757932662964,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8391759991645813,0.4627555608749389,0.4424820840358734,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6794185042381287,0.240651398897171,1.1078463792800903,284.906982421875,284.95001220703125,303.59307861328125,294.6915283203125,298.7729187011719,297.1694641113281,284.90771484375,1.0,0.7077104449272156,0.3356773853302002,0.3356773853302002,1.0,1.0,-3.7117919921875,0.9242079257965088,2.787584066390991,0.0878014713525772,0.8467126488685608,0.8467126488685608,0.0,238.9942169189453,242.0,67817.0078125,0.0,4433.85302734375,1.0,278.15826416015625,282.7573547363281,297.7041320800781,302.11724853515625,293.1499938964844,293.1499938964844,278.45001220703125,38672.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909116804599762,1.0,0.0,0.0,3.5234079360961914,3.523431301116944,8.283601005132368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.33203125,0.0,1416.139892578125,1895.4371337890625,0.0,3488.4052734375,0.8792855143547058,1.0,0.0,3.0,1.0,0.0
17946540,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8236474394798279,0.4378494918346405,0.3979922533035278,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9393748044967652,0.6471184492111206,0.6153189539909363,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9863306283950806,0.7508390545845032,0.5254073143005371,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8374464511871338,0.4624313712120056,0.4420766830444336,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.6777360439300537,0.2403393983840942,1.1063683032989502,285.00689697265625,284.95001220703125,303.5731811523437,294.6939697265625,298.7659606933594,297.1680603027344,285.0065612792969,1.0,0.7079751491546631,0.335561603307724,0.335561603307724,1.0,1.0,-3.707881212234497,0.92266845703125,2.785212755203247,0.0869884267449379,0.9172555208206176,0.9172555208206176,0.0,240.49012756347656,242.0,67000.3515625,0.0,4432.48828125,1.0,278.3983764648437,282.8752746582031,297.66162109375,301.9081726074219,293.1499938964844,293.1499938964844,278.45001220703125,34146.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033827185630798,1.0,0.0,0.0,3.573453426361084,3.573476552963257,8.52058803957334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.2177734375,0.0,1436.0816650390625,1895.4371337890625,0.0,3435.095703125,0.8881824612617493,1.0,0.0,3.0,1.0,0.0
17946600,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.822075366973877,0.4373409152030945,0.3976373672485351,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9370627999305724,0.6462472677230835,0.6145966649055481,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9852113127708436,0.7516080141067505,0.5260291695594788,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8359724879264832,0.4621647894382477,0.4419049322605133,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6762874722480774,0.2400705367326736,1.105479717254639,284.9895324707031,284.95001220703125,303.5532531738281,294.696533203125,298.7595520019531,297.1672058105469,284.98828125,1.0,0.7084647417068481,0.3354458510875702,0.3354458510875702,1.0,1.0,-3.706056833267212,0.9217474460601808,2.7843093872070312,0.0863887816667556,0.921790361404419,0.921790361404419,0.0,241.9838104248047,245.0,67089.5859375,0.0,4436.88916015625,1.0,278.4414978027344,282.8653259277344,297.67498779296875,301.96533203125,293.1499938964844,293.1499938964844,278.1499938964844,33854.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015434384346008,1.0,0.0,0.0,3.6258773803710938,3.6259007453918457,8.772422006586567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.1015625,0.0,1490.54931640625,1895.4371337890625,0.0,3417.967529296875,0.8982619643211365,1.0,0.0,3.0,1.0,0.0
17946660,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8202946782112122,0.4362994134426117,0.3970426917076111,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.934535801410675,0.6448603272438049,0.6136449575424194,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9838905334472656,0.7516915798187256,0.5264041423797607,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8343564867973328,0.4615176618099212,0.4415712654590606,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6747102737426758,0.2395851761102676,1.104192852973938,284.8768920898437,284.95001220703125,303.53326416015625,294.69921875,298.7499389648437,297.1622619628906,284.8775939941406,1.0,0.708707869052887,0.3353329300880432,0.3353329300880432,1.0,1.0,-3.7027063369750977,0.9203774333000184,2.7823288440704346,0.0857870802283287,0.8395876288414001,0.8395876288414001,0.0,243.48883056640625,245.0,67767.15625,0.0,4437.111328125,1.0,278.1993713378906,282.7396850585937,297.72369384765625,302.1752624511719,293.1499938964844,293.1499938964844,278.1499938964844,38680.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065623879432678,1.0,0.0,0.0,3.5681042671203613,3.5681278705596924,8.495097176819399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.392578125,0.0,1463.5550537109375,1895.4371337890625,0.0,3464.674072265625,0.8868799209594727,1.0,0.0,3.0,1.0,0.0
17946720,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8181796073913574,0.4352089762687683,0.3960946202278137,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9316415786743164,0.6433976888656616,0.6123175621032715,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9822571277618408,0.7517386674880981,0.5264376997947693,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8324762582778931,0.4607884287834167,0.4409478008747101,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6728621125221252,0.239015057682991,1.1020418405532837,284.9071044921875,284.95001220703125,303.51324462890625,294.7019958496094,298.739501953125,297.1565246582031,284.9077453613281,1.0,0.7086598873138428,0.3352200090885162,0.3352200090885162,1.0,1.0,-3.696671724319458,0.9182137846946716,2.7784578800201416,0.0849032625555992,0.8412986397743225,0.8412986397743225,0.0,244.9970245361328,248.0,67438.1796875,0.0,4429.92431640625,1.0,278.1584777832031,282.7658386230469,297.71356201171875,302.1032409667969,293.1499938964844,293.1499938964844,278.45001220703125,38738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907288134098053,1.0,0.0,0.0,3.497469902038574,3.497493028640747,8.162087965501996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.4150390625,0.0,1389.6337890625,1895.4371337890625,0.0,3471.419677734375,0.8735944628715515,1.0,0.0,3.0,1.0,0.0
17946780,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8162746429443359,0.4345841705799103,0.3953748643398285,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9289730787277222,0.6423822641372681,0.611205518245697,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9808088541030884,0.752386212348938,0.5267084240913391,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8307565450668335,0.4603796899318695,0.4404642581939697,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.671137809753418,0.2386068254709243,1.1001226902008057,285.00537109375,284.95001220703125,303.4931945800781,294.7049255371094,298.7323913574219,297.155029296875,285.0048828125,1.0,0.7088183164596558,0.3351070880889892,0.3351070880889892,1.0,1.0,-3.691895246505737,0.916429042816162,2.775466203689575,0.0840063989162445,0.9105604887008668,0.9105604887008668,0.0,246.4939117431641,248.0,66625.0,0.0,4426.16845703125,1.0,278.3977355957031,282.8821716308594,297.6714782714844,301.8944702148437,293.1499938964844,293.1499938964844,278.45001220703125,34155.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014389514923096,1.0,0.0,0.0,3.54766845703125,3.5476911067962646,8.398067166126566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.9189453125,0.0,1408.8568115234375,1895.4371337890625,0.0,3416.993896484375,0.8824370503425598,1.0,0.0,3.0,1.0,0.0
17946840,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8146584033966064,0.4339960515499115,0.3949509561061859,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9266377091407776,0.6414243578910828,0.6104042530059814,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9796186089515686,0.7530568838119507,0.5272655487060547,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8292827010154724,0.4600282907485962,0.4402143061161041,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6696488857269287,0.2382467538118362,1.0988218784332275,284.9872741699219,284.95001220703125,303.4730834960937,294.7079467773437,298.725830078125,297.1540832519531,284.9860534667969,1.0,0.7092023491859436,0.3349941670894623,0.3349941670894623,1.0,1.0,-3.6892244815826416,0.9152683019638062,2.773956298828125,0.0833262354135513,0.91387140750885,0.91387140750885,0.0,247.9879302978516,251.0,66694.09375,0.0,4428.208984375,1.0,278.4412841796875,282.8720397949219,297.68536376953125,301.9508972167969,293.1499938964844,293.1499938964844,278.1499938964844,33915.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994979858398438,1.0,0.0,0.0,3.598768711090088,3.5987918376922607,8.641739555059758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.12109375,0.0,1461.537353515625,1895.4371337890625,0.0,3398.904541015625,0.8922184705734253,1.0,0.0,3.0,1.0,0.0
17946900,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8128286004066467,0.4328908026218414,0.3942929208278656,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9241113662719728,0.6399654746055603,0.6093788743019104,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9782246947288512,0.7530550360679626,0.5275777578353882,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8276737928390503,0.4593077898025512,0.439807265996933,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6680471897125244,0.2376809269189834,1.0971561670303345,284.8770751953125,284.95001220703125,303.45294189453125,294.7110595703125,298.7161560058594,297.149169921875,284.87811279296875,1.0,0.7093508243560791,0.3348812460899353,0.3348812460899353,1.0,1.0,-3.685089111328125,0.9136683344841005,2.77142071723938,0.0826376527547836,0.8328546285629272,0.8328546285629272,0.0,249.4927520751953,251.0,67319.21875,0.0,4426.2568359375,1.0,278.2000427246094,282.7495422363281,297.73455810546875,302.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,38859.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044216871261596,1.0,0.0,0.0,3.536808967590332,3.536832332611084,8.346732442987559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.0322265625,0.0,1431.580078125,1895.4371337890625,0.0,3444.765380859375,0.8800538182258606,1.0,0.0,3.0,1.0,0.0
17946960,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8106632828712463,0.4317517578601837,0.39329794049263,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9212622046470642,0.6384459137916565,0.6079944372177124,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9765231609344482,0.753034770488739,0.5275612473487854,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.825817346572876,0.4585186243057251,0.4391238987445831,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6662020683288574,0.237042024731636,1.094680905342102,284.90802001953125,284.95001220703125,303.4327697753906,294.7142944335937,298.7060241699219,297.14361572265625,284.9085693359375,1.0,0.7092275619506836,0.3348152041435241,0.3348152041435241,1.0,1.0,-3.6784067153930655,0.9114589691162108,2.7669477462768555,0.0818213298916816,0.8354722261428833,0.8354722261428833,0.0,251.00038146972656,254.0,66991.2890625,0.0,4417.30810546875,1.0,278.1587219238281,282.7760925292969,297.7248229980469,302.0863037109375,293.1499938964844,293.1499938964844,278.45001220703125,38763.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050421714782716,1.0,0.0,0.0,3.466879606246948,3.466902256011963,8.019933943614888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.142578125,0.0,1358.4583740234375,1895.4371337890625,0.0,3450.53759765625,0.8668524622917175,1.0,0.0,3.0,1.0,0.0
17947020,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8086966276168823,0.4310649037361145,0.392530232667923,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9186545610427856,0.6373608708381653,0.6068248152732849,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9750156998634338,0.7536009550094604,0.5277817845344543,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8241139054298401,0.4580430686473846,0.4385824203491211,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6644831299781799,0.2365638464689254,1.0924586057662964,285.0044250488281,284.95001220703125,303.4125671386719,294.7175598144531,298.6991882324219,297.1422424316406,285.0036926269531,1.0,0.7093105316162109,0.3347491919994354,0.3347491919994354,1.0,1.0,-3.673008918762207,0.9096455574035645,2.7633633613586426,0.0810104086995124,0.9034930467605592,0.9034930467605592,0.0,252.49713134765625,254.0,66192.3203125,0.0,4411.8544921875,1.0,278.39697265625,282.8904724121094,297.6832275390625,301.8787536621094,293.1499938964844,293.1499938964844,278.45001220703125,34132.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991113305091858,1.0,0.0,0.0,3.517796277999878,3.517818689346313,8.257234753727971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.689453125,0.0,1377.5316162109375,1895.4371337890625,0.0,3395.299072265625,0.875759482383728,1.0,0.0,3.0,1.0,0.0
17947080,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8070032596588135,0.43040731549263,0.3920478820800781,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9163768887519836,0.6363258957862854,0.6059552431106567,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9737667441368104,0.7541792988777161,0.5282794833183289,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.822639524936676,0.4576192200183868,0.4382678270339966,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6629882454872131,0.2361317723989486,1.0908448696136477,284.9855041503906,284.95001220703125,303.392333984375,294.720947265625,298.6928405761719,297.1413269042969,284.9843139648437,1.0,0.7096109390258789,0.3346831798553467,0.3346831798553467,1.0,1.0,-3.6696603298187256,0.9084390997886658,2.761221170425415,0.0804131776094436,0.9057004451751708,0.9057004451751708,0.0,253.99127197265625,257.0,66247.609375,0.0,4412.01806640625,1.0,278.4410095214844,282.8800048828125,297.6976318359375,301.9349060058594,293.1499938964844,293.1499938964844,278.1499938964844,33951.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971041440963745,1.0,0.0,0.0,3.5679712295532227,3.5679941177368164,8.49446394113329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.072265625,0.0,1428.8251953125,1895.4371337890625,0.0,3376.57568359375,0.8853378891944885,1.0,0.0,3.0,1.0,0.0
17947140,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8050785660743713,0.429246723651886,0.3913343846797943,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9139379858970642,0.6348028182983398,0.6048639416694641,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.972309410572052,0.7540965676307678,0.5285323858261108,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8210294842720032,0.4568353295326233,0.4377975761890411,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6613889932632446,0.2355004251003265,1.0888751745224,284.8778076171875,284.95001220703125,303.3720703125,294.724365234375,298.6834411621094,297.13653564453125,284.879150390625,1.0,0.7096818089485168,0.3346171677112579,0.3346171677112579,1.0,1.0,-3.664865255355835,0.9067986607551576,2.7580666542053223,0.0798059552907943,0.8260707855224609,0.8260707855224609,0.0,255.4959716796875,257.0,66825.3984375,0.0,4408.26220703125,1.0,278.2008056640625,282.7606201171875,297.7472229003906,302.1404113769531,293.1499938964844,293.1499938964844,278.1499938964844,39005.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019689559936525,1.0,0.0,0.0,3.5023818016052246,3.502404928207397,8.185030537788407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.1884765625,0.0,1396.6318359375,1895.4371337890625,0.0,3421.931396484375,0.8725297451019287,1.0,0.0,3.0,1.0,0.0
17947200,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8028329610824585,0.428064614534378,0.3902987837791443,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9112327098846436,0.6332316398620605,0.6034286618232727,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9705494046211244,0.7540102005004883,0.5284678936004639,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8191797733306885,0.4559933841228485,0.4370622634887695,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6595685482025146,0.2348039895296096,1.0861334800720217,284.9089660644531,284.95001220703125,303.3517761230469,294.7278747558594,298.6734313964844,297.1311950683594,284.909423828125,1.0,0.7094967365264893,0.3345511257648468,0.3345511257648468,1.0,1.0,-3.657632112503052,0.9044365286827089,2.7531957626342773,0.0789360478520393,0.8293662667274475,0.8293662667274475,0.0,257.0031433105469,260.0,66501.640625,0.0,4397.85205078125,1.0,278.1590270996094,282.787109375,297.7377624511719,302.0684509277344,293.1499938964844,293.1499938964844,278.45001220703125,38771.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025208950042723,1.0,0.0,0.0,3.433650493621826,3.433673143386841,7.866933628974948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.2646484375,0.0,1325.03759765625,1895.4371337890625,0.0,3427.0712890625,0.8595092296600342,1.0,0.0,3.0,1.0,0.0
17947260,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8008161783218384,0.4273196756839752,0.3894869387149811,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9087809920310974,0.6320807933807373,0.6022051572799683,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9689891934394836,0.7544942498207092,0.5286380052566528,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8174727559089661,0.4554561972618103,0.436468243598938,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.657871425151825,0.2342642843723297,1.083650827407837,285.00341796875,284.95001220703125,303.3314514160156,294.7314147949219,298.6668395996094,297.12994384765625,285.0024719238281,1.0,0.7095138430595398,0.3345233798027038,0.3345233798027038,1.0,1.0,-3.651679515838623,0.9025759100914,2.749103546142578,0.0781855806708335,0.8961248397827148,0.8961248397827148,0.0,258.4998779296875,260.0,65720.2109375,0.0,4390.9130859375,1.0,278.3961486816406,282.8993530273437,297.6964416503906,301.86212158203125,293.1499938964844,293.1499938964844,278.45001220703125,34098.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965319991111755,1.0,0.0,0.0,3.48543643951416,3.4854586124420166,8.10601989087445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.8623046875,0.0,1344.091796875,1895.4371337890625,0.0,3371.236328125,0.8685221672058105,1.0,0.0,3.0,1.0,0.0
17947320,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7990899682044983,0.426596462726593,0.3889493346214294,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9066507816314696,0.6309712529182434,0.6012699007987976,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.967685878276825,0.7549790740013123,0.5290753841400146,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8159787058830261,0.4549644887447357,0.4360933899879455,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6563845276832581,0.2337671518325805,1.0817575454711914,284.9837341308594,284.95001220703125,303.3111267089844,294.7350158691406,298.6606750488281,297.12908935546875,284.9825744628906,1.0,0.709738552570343,0.3344956040382385,0.3344956040382385,1.0,1.0,-3.647704124450684,0.90130877494812,2.7463953495025635,0.0776531100273132,0.8972335457801819,0.8972335457801819,0.0,259.9942626953125,263.0,65761.234375,0.0,4389.36572265625,1.0,278.44073486328125,282.888671875,297.7111511230469,301.9177551269531,293.1499938964844,293.1499938964844,278.75,33986.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944734334945679,1.0,0.0,0.0,3.5345818996429443,3.534604549407959,8.336224937011139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.296875,0.0,1393.92333984375,1895.4371337890625,0.0,3352.0166015625,0.8778859376907349,1.0,0.0,3.0,1.0,0.0
17947380,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7973273396492004,0.4259475469589233,0.3883557915687561,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9045472741127014,0.6299479603767395,0.6002936363220215,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.9663315415382384,0.7555615305900574,0.5294463038444519,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8144643306732178,0.4545376896858215,0.4356953501701355,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.6549047827720642,0.2333077490329742,1.0798486471176147,285.0602722167969,284.95001220703125,303.2908020019531,294.7386474609375,298.6549377441406,297.1287841796875,285.05975341796875,1.0,0.7099475860595703,0.3344678580760956,0.3344678580760956,1.0,1.0,-3.643484115600586,0.8999691605567932,2.7435147762298584,0.0770911425352096,0.9728253483772278,0.9728253483772278,0.0,261.4920959472656,263.0,65077.2734375,0.0,4387.17333984375,1.0,278.69635009765625,282.9873046875,297.6987609863281,301.7925720214844,293.1499938964844,293.1499938964844,278.75,31556.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895779848098755,1.0,0.0,0.0,3.6213691234588623,3.621392011642456,8.750620850150881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.2001953125,0.0,1468.562255859375,1895.4371337890625,0.0,3306.2607421875,0.8965716361999512,1.0,0.0,3.0,1.0,0.0
17947440,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.795680820941925,0.4252247810363769,0.3878610730171203,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9026073217391968,0.6288676857948303,0.5994324088096619,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9650766253471376,0.7560298442840576,0.5299126505851746,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8130367398262024,0.4540761113166809,0.4353862702846527,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6535230278968811,0.2328409254550933,1.078199863433838,285.0256042480469,284.95001220703125,303.2704162597656,294.7423095703125,298.6490173339844,297.1282043457031,285.0227355957031,1.0,0.7102335691452026,0.3344400823116302,0.3344400823116302,1.0,1.0,-3.640059471130371,0.8988650441169739,2.741194248199463,0.0766171440482139,0.981452465057373,0.981452465057373,0.0,262.989990234375,266.0,65339.84765625,0.0,4387.14697265625,1.0,278.741455078125,282.95916748046875,297.7266845703125,301.8910522460937,293.1499938964844,293.1499938964844,278.45001220703125,31781.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890909552574158,1.0,0.0,0.0,3.7066705226898193,3.7066941261291504,9.167717962554888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.7080078125,0.0,1565.0828857421875,1895.4371337890625,0.0,3301.705322265625,0.9148566126823424,1.0,0.0,3.0,1.0,0.0
17947500,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7937323451042175,0.4238642454147339,0.3870364129543304,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.900435745716095,0.6271512508392334,0.5982370972633362,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9635112285614014,0.7556563019752502,0.530034601688385,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8113807439804077,0.4531382024288177,0.4348325431346893,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.6519677639007568,0.2321031987667083,1.0759365558624268,284.8774108886719,284.95001220703125,303.25006103515625,294.7460021972656,298.63897705078125,297.1224365234375,284.8744506835937,1.0,0.7101898789405823,0.3344123363494873,0.3344123363494873,1.0,1.0,-3.634397029876709,0.897090494632721,2.737306594848633,0.0760807022452354,0.8826543688774109,0.8826543688774109,0.0,264.49871826171875,266.0,66336.984375,0.0,4381.078125,1.0,278.4969482421875,282.7971496582031,297.7829895019531,302.13140869140625,293.1499938964844,293.1499938964844,278.45001220703125,36299.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895740807056427,1.0,0.0,0.0,3.694025278091431,3.694049835205078,9.105273761633724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.6630859375,0.0,1584.967529296875,1895.4371337890625,0.0,3363.85107421875,0.913239061832428,1.0,0.0,3.0,1.0,0.0
17947560,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7913405299186707,0.4223438799381256,0.3857485651969909,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8978683352470398,0.6252287030220032,0.5965349674224854,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9614947438240052,0.7551058530807495,0.5296956896781921,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8093486428260803,0.4520170092582702,0.4338864386081695,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6500962972640991,0.2312162220478058,1.0725237131118774,284.88916015625,284.95001220703125,303.22967529296875,294.74969482421875,298.6274108886719,297.1149597167969,284.8901062011719,1.0,0.7097510099411011,0.3343873918056488,0.3343873918056488,1.0,1.0,-3.6251511573791504,0.8942604064941406,2.7308907508850098,0.0752100721001625,0.8670207262039185,0.8670207262039185,0.0,266.0109558105469,269.0,65951.796875,0.0,4365.3173828125,1.0,278.4575500488281,282.81121826171875,297.7733764648437,302.0672912597656,293.1499938964844,293.1499938964844,278.75,38282.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897739052772522,1.0,0.0,0.0,3.6191720962524414,3.61919617652893,8.740006478547002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.048828125,0.0,1516.0771484375,1895.4371337890625,0.0,3382.499755859375,0.9000052809715271,1.0,0.0,3.0,1.0,0.0
17947620,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7891831398010254,0.4213976263999939,0.3846977651119232,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8954845666885376,0.6238487362861633,0.595041036605835,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.959696352481842,0.7553189992904663,0.529614269733429,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8074321150779724,0.4512822329998016,0.4330698549747467,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6483201384544373,0.2305163592100143,1.0692641735076904,284.9967346191406,284.95001220703125,303.20928955078125,294.75341796875,298.6197509765625,297.11248779296875,284.9971923828125,1.0,0.709523618221283,0.3343624472618103,0.3343624472618103,1.0,1.0,-3.617079257965088,0.8917856216430664,2.725293636322021,0.0742898806929588,0.9375934600830078,0.9375934600830078,0.0,267.5089111328125,269.0,64987.4296875,0.0,4352.7177734375,1.0,278.7005920410156,282.9384765625,297.7257080078125,301.8481140136719,293.1499938964844,293.1499938964844,278.75,34327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921410441398621,1.0,0.0,0.0,3.660148143768311,3.6601719856262207,8.939034614741104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.9453125,0.0,1531.9420166015625,1895.4371337890625,0.0,3330.224853515625,0.9076666235923768,1.0,0.0,3.0,1.0,0.0
17947680,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7874277234077454,0.4205933213233948,0.3840434849262237,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8934510946273804,0.6226271390914917,0.5939554572105408,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9582807421684264,0.7556838393211365,0.529927134513855,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8058013916015625,0.450681984424591,0.4325584769248962,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6468056440353394,0.2299078851938247,1.0667842626571655,284.9828186035156,284.95001220703125,303.1889038085937,294.75714111328125,298.61358642578125,297.1117553710937,284.9815368652344,1.0,0.7095983028411865,0.3343375027179718,0.3343375027179718,1.0,1.0,-3.611761331558228,0.8901280164718628,2.721633195877075,0.0736374706029892,0.9420199990272522,0.9420199990272522,0.0,269.0013122558594,272.0,65005.34375,0.0,4347.55322265625,1.0,278.7422180175781,282.93145751953125,297.7364501953125,301.8968200683594,293.1499938964844,293.1499938964844,278.45001220703125,34001.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901687860488892,1.0,0.0,0.0,3.709884405136109,3.7099087238311768,9.183622751152144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7880859375,0.0,1585.623291015625,1895.4371337890625,0.0,3311.7861328125,0.9172161221504213,1.0,0.0,3.0,1.0,0.0
