time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7855198383331299,0.4192817807197571,0.3832044899463653,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8913024067878723,0.6209193468093872,0.5926975607872009,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9566853642463684,0.7553564310073853,0.5300297737121582,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8040549755096436,0.4497242867946625,0.4319306015968323,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6452335715293884,0.2291084378957748,1.064067006111145,284.8627319335937,284.95001220703125,303.16851806640625,294.7608642578125,298.60406494140625,297.10675048828125,284.862548828125,1.0,0.7094818353652954,0.3343125879764557,0.3343125879764557,1.0,1.0,-3.605345487594605,0.8881380558013916,2.717207431793213,0.073022112250328,0.851838231086731,0.851838231086731,0.0,270.5044860839844,272.0,65691.8984375,0.0,4339.490234375,1.0,278.4974670410156,282.7987365722656,297.7860717773437,302.1042175292969,293.1499938964844,293.1499938964844,278.45001220703125,38770.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952484130859375,1.0,0.0,0.0,3.652198076248169,3.652222633361816,8.900244665710488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.4453125,0.0,1556.35986328125,1895.4371337890625,0.0,3359.25341796875,0.9055498838424684,1.0,0.0,3.0,1.0,0.0
17947800,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7832881212234497,0.4179092347621918,0.3820112645626068,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8888762593269348,0.6191304922103882,0.5910692811012268,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.954738974571228,0.7549693584442139,0.5297697186470032,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8020440936088562,0.4486825168132782,0.4310170114040375,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6434523463249207,0.2282319962978363,1.0605484247207642,284.8944702148437,284.95001220703125,303.14813232421875,294.7645874023437,298.5937805175781,297.1009521484375,284.8955383300781,1.0,0.7090898156166077,0.3342876434326172,0.3342876434326172,1.0,1.0,-3.596307277679444,0.8853690028190613,2.7109382152557373,0.0721417143940925,0.8493759036064148,0.8493759036064148,0.0,272.0116882324219,275.0,65254.765625,0.0,4324.42431640625,1.0,278.4578552246094,282.8293762207031,297.7753295898437,302.0260009765625,293.1499938964844,293.1499938964844,278.75,39282.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958349823951721,1.0,0.0,0.0,3.566032886505127,3.566056728363037,8.485237117383804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.818359375,0.0,1465.73876953125,1895.4371337890625,0.0,3364.729736328125,0.8892257213592529,1.0,0.0,3.0,1.0,0.0
17947860,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7813025712966919,0.4170437157154083,0.3810640871524811,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8866548538208008,0.6178303956985474,0.5896773338317871,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9530331492424012,0.7552555799484253,0.5297712087631226,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.800205409526825,0.4479998350143432,0.4302639067173004,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.641796886920929,0.2275419533252716,1.0573391914367676,285.0014953613281,284.95001220703125,303.12774658203125,294.7682800292969,298.5876159667969,297.0999450683594,285.00164794921875,1.0,0.7089267373085022,0.3343407809734344,0.3343407809734344,1.0,1.0,-3.588720321655273,0.8832713961601257,2.705448865890503,0.071501225233078,0.9214656352996826,0.9214656352996826,0.0,273.5075988769531,275.0,64333.2734375,0.0,4313.2421875,1.0,278.6993103027344,282.9549865722656,297.7308349609375,301.8096923828125,293.1499938964844,293.1499938964844,278.75,34560.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894146680831909,1.0,0.0,0.0,3.608641862869263,3.608665227890015,8.689221431268379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9921875,0.0,1476.990234375,1895.4371337890625,0.0,3304.7333984375,0.8964505195617676,1.0,0.0,3.0,1.0,0.0
17947920,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7796526551246643,0.4162521064281463,0.3804482817649841,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8847296833992004,0.6166228652000427,0.5886328220367432,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9516584277153016,0.7556031942367554,0.5301007032394409,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.798639714717865,0.44740691781044,0.4297785460948944,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6403692960739136,0.2269239425659179,1.0548549890518188,284.9866943359375,284.95001220703125,303.1073608398437,294.7719421386719,298.58251953125,297.1000366210937,284.9854736328125,1.0,0.7090201377868652,0.3343938887119293,0.3343938887119293,1.0,1.0,-3.583545207977295,0.8819053769111633,2.7016398906707764,0.0711257457733154,0.9265376925468444,0.9265376925468444,0.0,275.0004272460937,278.0,64349.92578125,0.0,4308.5205078125,1.0,278.7417907714844,282.947509765625,297.7450866699219,301.86187744140625,293.1499938964844,293.1499938964844,278.45001220703125,34111.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887009859085083,1.0,0.0,0.0,3.65800666809082,3.6580305099487305,8.92857769940747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.91015625,0.0,1527.9371337890625,1895.4371337890625,0.0,3282.2333984375,0.9056684970855712,1.0,0.0,3.0,1.0,0.0
17947980,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7778218984603882,0.4149417877197265,0.3796135783195495,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8826649188995361,0.6149154305458069,0.5873792767524719,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9500680565834044,0.7552371621131897,0.5301826596260071,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7969501614570618,0.446445107460022,0.4291508197784424,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.638868510723114,0.2261105924844741,1.0520813465118408,284.8703918457031,284.95001220703125,303.0870056152344,294.77557373046875,298.57379150390625,297.09552001953125,284.87066650390625,1.0,0.7089005708694458,0.3344470262527466,0.3344470262527466,1.0,1.0,-3.577047824859619,0.880139172077179,2.696908712387085,0.0707612410187721,0.8406960964202881,0.8406960964202881,0.0,276.5042724609375,278.0,64987.06640625,0.0,4300.3271484375,1.0,278.4986877441406,282.8192138671875,297.7972717285156,302.0699768066406,293.1499938964844,293.1499938964844,278.45001220703125,38967.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918797373771667,1.0,0.0,0.0,3.596188306808472,3.596212387084961,8.629351668787422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.38671875,0.0,1495.9974365234375,1895.4371337890625,0.0,3327.7822265625,0.8932262659072876,1.0,0.0,3.0,1.0,0.0
17948040,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7756748199462891,0.4135693907737732,0.3784239292144775,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8803297281265259,0.6131250858306885,0.5857535004615784,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9481221437454224,0.7548075914382935,0.5298973917961121,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7949994802474976,0.4453967213630676,0.4282342791557312,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6371636390686035,0.2252202033996582,1.048506259918213,284.9020690917969,284.95001220703125,303.066650390625,294.7791748046875,298.5643615722656,297.0902709960937,284.90289306640625,1.0,0.7085066437721252,0.3345001637935638,0.3345001637935638,1.0,1.0,-3.567915439605713,0.8775880336761475,2.690327405929565,0.0701271593570709,0.8411475419998169,0.8411475419998169,0.0,278.0116577148437,281.0,64585.234375,0.0,4285.16064453125,1.0,278.4582824707031,282.8488464355469,297.7880859375,301.99530029296875,293.1499938964844,293.1499938964844,278.75,39160.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923648595809937,1.0,0.0,0.0,3.514615535736084,3.514638900756836,8.242310514106066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4775390625,0.0,1410.465087890625,1895.4371337890625,0.0,3332.31640625,0.8777720332145691,1.0,0.0,3.0,1.0,0.0
17948100,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7737510204315186,0.4126652479171753,0.377459853887558,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8781786561012268,0.6117836236953735,0.584341824054718,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9464024305343628,0.7550024390220642,0.5298528075218201,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7932032346725464,0.4446772933006286,0.4274613559246063,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6355646252632141,0.2244987785816192,1.0451987981796265,285.00439453125,284.95001220703125,303.0462951660156,294.7827453613281,298.5583190917969,297.0893859863281,285.0041809082031,1.0,0.7083190679550171,0.3345533013343811,0.3345533013343811,1.0,1.0,-3.5600881576538086,0.875429093837738,2.684659004211426,0.0694945529103279,0.9118146300315856,0.9118146300315856,0.0,279.50830078125,281.0,63709.01171875,0.0,4273.458984375,1.0,278.6980895996094,282.9694519042969,297.7445983886719,301.7833557128906,293.1499938964844,293.1499938964844,278.75,34387.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885938823223114,1.0,0.0,0.0,3.561039447784424,3.5610623359680176,8.461490210720513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4345703125,0.0,1424.657958984375,1895.4371337890625,0.0,3272.2080078125,0.8856916427612305,1.0,0.0,3.0,1.0,0.0
17948160,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7721294164657593,0.4118148386478424,0.376799464225769,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8762931227684021,0.6105116605758667,0.583246648311615,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.944990336894989,0.755229651927948,0.530108630657196,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.791652500629425,0.4440274238586426,0.4269315600395202,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6341632604598999,0.2238358706235885,1.0425440073013306,284.9869384765625,284.95001220703125,303.0259704589844,294.7862548828125,298.5531616210937,297.0893859863281,284.98565673828125,1.0,0.7083605527877808,0.3346171081066131,0.3346171081066131,1.0,1.0,-3.554451942443848,0.8739528059959412,2.6804990768432617,0.069124735891819,0.915490448474884,0.915490448474884,0.0,281.0020446777344,284.0,63726.22265625,0.0,4267.5751953125,1.0,278.7414245605469,282.9599304199219,297.7592468261719,301.8364562988281,293.1499938964844,293.1499938964844,278.45001220703125,34031.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883551836013794,1.0,0.0,0.0,3.611633062362671,3.611656427383423,8.703632374817971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.7333984375,0.0,1476.3238525390625,1895.4371337890625,0.0,3249.857177734375,0.8951875567436218,1.0,0.0,3.0,1.0,0.0
17948220,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7703285813331604,0.4104590713977813,0.3759175837039947,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8742678761482239,0.6087502241134644,0.5819368958473206,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9433552622795104,0.754751443862915,0.5301101207733154,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7899746298789978,0.4430131614208221,0.4262521862983703,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6326818466186523,0.2229792028665542,1.039573073387146,284.8727111816406,284.95001220703125,303.00567626953125,294.78973388671875,298.54443359375,297.0848693847656,284.873291015625,1.0,0.7081865072250366,0.3346809148788452,0.3346809148788452,1.0,1.0,-3.547433853149414,0.8720601201057434,2.6753735542297363,0.0687554329633712,0.831351101398468,0.831351101398468,0.0,282.5062561035156,284.0,64314.15625,0.0,4258.09765625,1.0,278.4997863769531,282.8345642089844,297.8115539550781,302.0424499511719,293.1499938964844,293.1499938964844,278.45001220703125,39069.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884494304656982,1.0,0.0,0.0,3.546650648117065,3.5466742515563965,8.393249117943924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.14453125,0.0,1443.5126953125,1895.4371337890625,0.0,3295.703857421875,0.8822681903839111,1.0,0.0,3.0,1.0,0.0
17948280,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7682350277900696,0.4090569317340851,0.3746971487998962,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8719927668571472,0.6069210171699524,0.5802704095840454,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9413772821426392,0.754225492477417,0.5297553539276123,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7880510091781616,0.4419230222702026,0.425293505191803,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6310051083564758,0.2220517843961715,1.03582501411438,284.9046630859375,284.95001220703125,302.9853820800781,294.7931213378906,298.5350952148437,297.0797424316406,284.9052429199219,1.0,0.7077520489692688,0.3347447216510772,0.3347447216510772,1.0,1.0,-3.5378732681274414,0.8694084882736206,2.6684646606445312,0.0681200921535492,0.8330942988395691,0.8330942988395691,0.0,284.013427734375,287.0,63925.80859375,0.0,4241.962890625,1.0,278.4586486816406,282.8639221191406,297.8020324707031,301.9679260253906,293.1499938964844,293.1499938964844,278.75,39094.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889312744140625,1.0,0.0,0.0,3.467390298843384,3.467413187026977,8.022298061405309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.87890625,0.0,1361.3363037109375,1895.4371337890625,0.0,3300.211669921875,0.8672787547111511,1.0,0.0,3.0,1.0,0.0
17948340,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7663578391075134,0.4081041812896728,0.3736991584300995,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8698956370353699,0.6055222749710083,0.5788148641586304,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9396260976791382,0.7542994022369385,0.5296366810798645,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7862776517868042,0.4411483407020569,0.4244762063026428,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6294237971305847,0.2212855517864227,1.0323394536972046,285.00372314453125,284.95001220703125,302.96514892578125,294.79644775390625,298.529052734375,297.0787658691406,285.00323486328125,1.0,0.7075170874595642,0.3348085284233093,0.3348085284233093,1.0,1.0,-3.5295960903167725,0.867142915725708,2.6624531745910645,0.0674910843372345,0.9019266366958618,0.9019266366958618,0.0,285.5101928710937,287.0,63078.62890625,0.0,4229.2099609375,1.0,278.6969299316406,282.9811096191406,297.7582397460937,301.75750732421875,293.1499938964844,293.1499938964844,278.75,34295.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825016021728516,1.0,0.0,0.0,3.5156729221343994,3.515695571899414,8.24727067083586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.3623046875,0.0,1376.5079345703125,1895.4371337890625,0.0,3240.019775390625,0.8755046725273132,1.0,0.0,3.0,1.0,0.0
17948400,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7647626996040344,0.4071953892707824,0.3729904592037201,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8680456876754761,0.6041823029518127,0.5776605010032654,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.938170313835144,0.7543897032737732,0.5298035740852356,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7847345471382141,0.4404336810111999,0.423890084028244,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.6280206441879272,0.2205715924501419,1.029471755027771,284.98468017578125,284.95001220703125,302.9449157714844,294.7997131347656,298.523681640625,297.0785522460937,284.9833984375,1.0,0.7074968814849854,0.3348723351955414,0.3348723351955414,1.0,1.0,-3.52340030670166,0.8654962182044983,2.657904148101806,0.0670837834477424,0.9039048552513124,0.9039048552513124,0.0,287.0043640136719,290.0,63083.734375,0.0,4221.93408203125,1.0,278.7409973144531,282.9706115722656,297.7726135253906,301.8096923828125,293.1499938964844,293.1499938964844,278.45001220703125,34037.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801034688949585,1.0,0.0,0.0,3.565779685974121,3.565802574157715,8.484032036903955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.146484375,0.0,1427.1240234375,1895.4371337890625,0.0,3217.550537109375,0.8849015235900879,1.0,0.0,3.0,1.0,0.0
17948460,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7629963755607605,0.4058000147342682,0.3720640838146209,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8660627603530884,0.6023702621459961,0.5762943029403687,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9364932775497437,0.7537898421287537,0.5297154784202576,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7830681204795837,0.4393656551837921,0.4231546223163605,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6265333890914917,0.2196704894304275,1.0262869596481323,284.87371826171875,284.95001220703125,302.9247131347656,294.8028869628906,298.5150756835937,297.07403564453125,284.8747253417969,1.0,0.7072663307189941,0.3349644541740417,0.3349644541740417,1.0,1.0,-3.5158286094665527,0.8635159134864807,2.6523125171661377,0.0667512044310569,0.8216085433959961,0.8216085433959961,0.0,288.5085144042969,290.0,63610.625,0.0,4211.1201171875,1.0,278.5009155273437,282.84942626953125,297.8245544433594,302.0121459960937,293.1499938964844,293.1499938964844,278.45001220703125,39251.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849797248840332,1.0,0.0,0.0,3.496013879776001,3.496037006378174,8.155293471645564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.75390625,0.0,1391.806884765625,1895.4371337890625,0.0,3263.228759765625,0.8711636662483215,1.0,0.0,3.0,1.0,0.0
17948520,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7609643340110779,0.4043762385845184,0.370819479227066,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8638537526130676,0.6005090475082397,0.5745922327041626,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9344935417175292,0.7531607747077942,0.5292860269546509,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7811760306358337,0.4382362067699432,0.4221546053886413,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6248573064804077,0.2187082320451736,1.0223690271377563,284.9063415527344,284.95001220703125,302.904541015625,294.80596923828125,298.5059814453125,297.06903076171875,284.90673828125,1.0,0.7067943215370178,0.3350565731525421,0.3350565731525421,1.0,1.0,-3.505852222442627,0.8608217239379883,2.6450304985046387,0.0661656856536865,0.8246358036994934,0.8246358036994934,0.0,290.0152282714844,293.0,63236.75,0.0,4194.08642578125,1.0,278.4590759277344,282.8788452148437,297.8145751953125,301.9374084472656,293.1499938964844,293.1499938964844,278.75,39062.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854159712791443,1.0,0.0,0.0,3.4190142154693604,3.419036626815796,7.800009029779176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.9033203125,0.0,1312.515625,1895.4371337890625,0.0,3267.313232421875,0.8565738201141357,1.0,0.0,3.0,1.0,0.0
17948580,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7591410279273987,0.4033811688423157,0.3697936534881592,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8618167042732239,0.5990589261054993,0.5730984210968018,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9327202439308168,0.7531045079231262,0.529087483882904,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7794308066368103,0.4374085366725921,0.4212948679924011,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6232656836509705,0.2179002463817596,1.0187164545059204,285.00262451171875,284.95001220703125,302.8843994140625,294.8089599609375,298.4999694824219,297.0679626464844,285.0018310546875,1.0,0.7065159678459167,0.3351486921310425,0.3351486921310425,1.0,1.0,-3.497148275375366,0.858510434627533,2.638638019561768,0.0655928626656532,0.8917087316513062,0.8917087316513062,0.0,291.51202392578125,293.0,62416.94921875,0.0,4180.3779296875,1.0,278.6957092285156,282.9929504394531,297.7704162597656,301.728271484375,293.1499938964844,293.1499938964844,278.75,34227.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789583444595337,1.0,0.0,0.0,3.468641757965088,3.468663692474365,8.028089268918848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9393.560546875,0.0,1328.002197265625,1895.4371337890625,0.0,3206.81787109375,0.8649840354919434,1.0,0.0,3.0,1.0,0.0
17948640,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7575787901878357,0.402419775724411,0.3690419495105743,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8600082993507385,0.5976564884185791,0.571890115737915,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9312282800674438,0.7530487179756165,0.5291589498519897,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7779005169868469,0.4366312623023987,0.4206543862819671,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6218333840370178,0.2171389162540435,1.0156503915786743,284.9823303222656,284.95001220703125,302.86431884765625,294.8118591308594,298.4945983886719,297.06756591796875,284.9811096191406,1.0,0.706438422203064,0.3352408111095428,0.3352408111095428,1.0,1.0,-3.49041748046875,0.8567864894866943,2.633630990982056,0.0652326568961143,0.8921036124229431,0.8921036124229431,0.0,293.00653076171875,296.0,62406.86328125,0.0,4171.81201171875,1.0,278.7405700683594,282.9818725585937,297.7844543457031,301.7792663574219,293.1499938964844,293.1499938964844,279.04998779296875,34070.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765304684638977,1.0,0.0,0.0,3.5176808834075928,3.5177032947540283,8.256693604380416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.3271484375,0.0,1376.966064453125,1895.4371337890625,0.0,3184.057373046875,0.8741561770439148,1.0,0.0,3.0,1.0,0.0
17948700,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7559921145439148,0.4015294313430786,0.3682394623756408,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.858190655708313,0.5963332653045654,0.5706415772438049,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9296855926513672,0.7530728578567505,0.5291534662246704,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.776362419128418,0.4359153509140014,0.4199914634227752,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6203935146331787,0.216415524482727,1.0125840902328491,285.0602722167969,284.95001220703125,302.84423828125,294.81463623046875,298.4895935058594,297.0676574707031,285.05987548828125,1.0,0.7063475251197815,0.3353329300880432,0.3353329300880432,1.0,1.0,-3.4834563732147217,0.8549922704696655,2.6284642219543457,0.0648470148444175,0.9681565165519714,0.9681565165519714,0.0,294.50439453125,296.0,61684.54296875,0.0,4162.69189453125,1.0,278.9958801269531,283.081787109375,297.7703857421875,301.6511535644531,293.1499938964844,293.1499938964844,279.04998779296875,31548.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711569905281067,1.0,0.0,0.0,3.6044576168060303,3.604480266571045,8.669081807965995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.0263671875,0.0,1450.198486328125,1895.4371337890625,0.0,3133.663330078125,0.8928192257881165,1.0,0.0,3.0,1.0,0.0
17948760,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7545120716094971,0.4005780816078186,0.3675380349159241,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8564729690551758,0.59496009349823,0.5695056319236755,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9282512068748474,0.7529768347740173,0.529238760471344,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7749183773994446,0.4351701736450195,0.4194177687168121,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6190202236175537,0.2156906276941299,1.00978422164917,285.025390625,284.95001220703125,302.8242492675781,294.8173217773437,298.4845886230469,297.0674133300781,285.0223083496094,1.0,0.7063326835632324,0.3354625403881073,0.3354625403881073,1.0,1.0,-3.477292060852051,0.8535447716712952,2.6237473487854004,0.064659908413887,0.9766860008239746,0.9766860008239746,0.0,296.00225830078125,299.0,61891.78515625,0.0,4155.6474609375,1.0,279.04132080078125,283.0532531738281,297.7984619140625,301.7455139160156,293.1499938964844,293.1499938964844,278.75,31738.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703902959823608,1.0,0.0,0.0,3.691434860229492,3.6914584636688232,9.092508435060154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.0234375,0.0,1547.5089111328125,1895.4371337890625,0.0,3126.471435546875,0.9113789796829224,1.0,0.0,3.0,1.0,0.0
17948820,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7527846097946167,0.399013876914978,0.3665236234664917,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8545538187026978,0.5929805040359497,0.5680520534515381,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9265034794807434,0.7520079016685486,0.5289664268493652,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7732802033424377,0.4339604377746582,0.4186071753501892,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6174821257591248,0.2147127836942672,1.0064212083816528,284.8744506835937,284.95001220703125,302.80426025390625,294.81988525390625,298.4752502441406,297.0616760253906,284.8709716796875,1.0,0.7060161232948303,0.3355921506881714,0.3355921506881714,1.0,1.0,-3.4689855575561523,0.8514547348022461,2.6175308227539062,0.0644106864929199,0.8757911920547485,0.8757911920547485,0.0,297.5101928710937,299.0,62817.72265625,0.0,4143.146484375,1.0,278.7973022460937,282.8895874023437,297.85699462890625,301.9818420410156,293.1499938964844,293.1499938964844,278.75,36435.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772261142730713,1.0,0.0,0.0,3.676326990127564,3.676351308822632,9.018235687108244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3974609375,0.0,1565.942138671875,1895.4371337890625,0.0,3190.579345703125,0.9092426300048828,1.0,0.0,3.0,1.0,0.0
17948880,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7506876587867737,0.3972852528095245,0.365056574344635,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.85231614112854,0.5908048748970032,0.5661134719848633,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9243051409721376,0.7508227229118347,0.5282043814659119,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7713202238082886,0.4325660467147827,0.4174092411994934,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6156349182128906,0.2135945260524749,1.001975655555725,284.8863830566406,284.95001220703125,302.78436279296875,294.82232666015625,298.4643859863281,297.05426025390625,284.887451171875,1.0,0.7053319811820984,0.3357217609882355,0.3357217609882355,1.0,1.0,-3.45718765258789,0.8483145833015442,2.608872890472412,0.0638187006115913,0.8591404557228088,0.8591404557228088,0.0,299.02154541015625,302.0,62385.44140625,0.0,4121.7509765625,1.0,278.7576904296875,282.9058532714844,297.8461608886719,301.9145202636719,293.1499938964844,293.1499938964844,279.04998779296875,38585.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879265546798706,1.0,0.0,0.0,3.59283185005188,3.59285569190979,8.613250201960909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.8896484375,0.0,1489.535888671875,1895.4371337890625,0.0,3209.697265625,0.8943876624107361,1.0,0.0,3.0,1.0,0.0
17948940,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.748795211315155,0.396111786365509,0.3638157248497009,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8502392172813416,0.5891525745391846,0.5643780827522278,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9223443865776062,0.7503970265388489,0.5276871919631958,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7694922685623169,0.4315486252307892,0.4163363575935364,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6138225793838501,0.2126568257808685,0.9976882934570312,284.995361328125,284.95001220703125,302.7644958496094,294.8246459960937,298.4573669433594,297.0517578125,284.9959716796875,1.0,0.7048457860946655,0.3358513712882995,0.3358513712882995,1.0,1.0,-3.446530818939209,0.8455196619033813,2.601011037826538,0.0631865635514259,0.9297372698783876,0.9297372698783876,0.0,300.51959228515625,302.0,61407.1171875,0.0,4103.3095703125,1.0,278.9999389648437,283.0343017578125,297.7943115234375,301.69244384765625,293.1499938964844,293.1499938964844,279.04998779296875,34419.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732684254646301,1.0,0.0,0.0,3.632610321044922,3.632633924484253,8.805031370684446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.677734375,0.0,1502.1385498046875,1895.4371337890625,0.0,3153.4677734375,0.9016574025154114,1.0,0.0,3.0,1.0,0.0
17949000,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7472466230392456,0.3950852453708648,0.3629630804061889,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8484559655189514,0.5876575112342834,0.563039243221283,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9207775592803956,0.7501236796379089,0.5275655388832092,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7679423689842224,0.4306638836860657,0.4155623614788055,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6122022867202759,0.2118092477321624,0.99415522813797,284.9808044433594,284.95001220703125,302.7446594238281,294.8268127441406,298.4518127441406,297.05096435546875,284.9794006347656,1.0,0.7046437859535217,0.3359809815883636,0.3359809815883636,1.0,1.0,-3.438565731048584,0.8435312509536743,2.595034599304199,0.0627936646342277,0.9332016706466676,0.9332016706466676,0.0,302.01239013671875,290.0,61377.38671875,0.0,4091.7646484375,1.0,279.0419921875,283.0267333984375,297.80328369140625,301.7357788085937,293.1499938964844,293.1499938964844,278.75,34058.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709815144538879,1.0,0.0,0.0,3.68262791633606,3.6826517581939697,9.049174423125804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.00390625,0.0,1555.112548828125,1895.4371337890625,0.0,3132.017578125,0.9111087918281556,1.0,0.0,3.0,1.0,0.0
17949060,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7492626309394836,0.3935887217521667,0.3616704940795898,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.8508736491203308,0.5857023000717163,0.5612515807151794,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9247124195098876,0.7491409182548523,0.527014970779419,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7703151106834412,0.4294369220733642,0.4143896400928497,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6136514544487,0.210791602730751,0.9890583753585817,284.8574523925781,284.95001220703125,302.72491455078125,294.828857421875,298.4431457519531,297.0462646484375,284.85699462890625,1.0,0.6997681856155396,0.3361513018608093,0.3361513018608093,1.0,1.0,-3.4266722202301025,0.8404665589332581,2.58620548248291,0.062370229512453,0.8399325609207153,0.8399325609207153,0.0,296.1263732910156,290.0,61944.65625,0.0,4027.0947265625,1.0,278.7981262207031,282.8932189941406,297.8536376953125,301.93609619140625,293.1499938964844,293.1499938964844,278.75,39184.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761441707611084,1.0,0.0,0.0,3.617085933685303,3.617110252380371,8.729933256290678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2783203125,0.0,1520.466552734375,1895.4371337890625,0.0,3180.435546875,0.8978081941604614,1.0,0.0,3.0,1.0,0.0
17949120,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7511268258094788,0.3920680582523346,0.3600584268569946,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8531944751739502,0.5836947560310364,0.5591200590133667,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9284904599189758,0.748095691204071,0.5260894298553467,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7725875973701477,0.4281539916992187,0.4129509925842285,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.614974856376648,0.2097344994544983,0.9832956790924072,284.8909606933594,284.95001220703125,302.7052001953125,294.83074951171875,298.4340209960937,297.0411682128906,284.8919677734375,1.0,0.695109486579895,0.3363215923309326,0.3363215923309326,1.0,1.0,-3.4123952388763428,0.8366926312446594,2.575702667236328,0.0616055019199848,0.8371636867523193,0.8371636867523193,0.0,290.1671447753906,278.0,61422.87890625,0.0,3956.470703125,1.0,278.75811767578125,282.927978515625,297.8401184082031,301.8505249023437,293.1499938964844,293.1499938964844,279.04998779296875,39737.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765669465065002,1.0,0.0,0.0,3.518937826156616,3.518961429595948,8.262595656560734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.720703125,0.0,1419.1446533203125,1895.4371337890625,0.0,3184.399658203125,0.8792065978050232,1.0,0.0,3.0,1.0,0.0
17949180,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7533137798309326,0.3910573124885559,0.3587096631526947,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.855809211730957,0.5821741819381714,0.5572373867034912,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9326621294021606,0.7477299571037292,0.5254290699958801,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7751299738883972,0.4272367060184479,0.4116893410682678,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6164752244949341,0.2088783979415893,0.97795432806015,284.9974670410156,284.95001220703125,302.6855773925781,294.8324890136719,298.4283447265625,297.04034423828125,284.9975280761719,1.0,0.6906559467315674,0.3364918828010559,0.3364918828010559,1.0,1.0,-3.399765491485596,0.8334140777587891,2.566351413726806,0.0608838945627212,0.9073594808578492,0.9073594808578492,0.0,284.1760559082031,278.0,60458.89453125,0.0,3890.271728515625,1.0,278.9980773925781,283.05340576171875,297.7905578613281,301.6285705566406,293.1499938964844,293.1499938964844,279.04998779296875,34755.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695432543754578,1.0,0.0,0.0,3.5587520599365234,3.558774948120117,8.450623454336892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.154296875,0.0,1424.9224853515625,1895.4371337890625,0.0,3118.526123046875,0.8855656981468201,1.0,0.0,3.0,1.0,0.0
17949240,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.755908191204071,0.3901380598545074,0.357697069644928,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8588043451309204,0.5807573199272156,0.5557019710540771,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9372937679290771,0.7474326491355896,0.5251016616821289,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7780345678329468,0.4264175295829773,0.4106993377208709,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6182431578636169,0.2081093043088913,0.973389446735382,284.9808044433594,284.95001220703125,302.6659851074219,294.8340759277344,298.4237060546875,297.04071044921875,284.9794616699219,1.0,0.6864339113235474,0.3366622030735016,0.3366622030735016,1.0,1.0,-3.38962459564209,0.8308795094490051,2.558745145797729,0.0604415424168109,0.9094647765159608,0.9094647765159608,0.0,278.1742553710937,266.0,60381.40234375,0.0,3830.54345703125,1.0,279.0413818359375,283.04522705078125,297.8023376464844,301.6717529296875,293.1499938964844,293.1499938964844,278.75,34333.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666110634803772,1.0,0.0,0.0,3.6053175926208496,3.6053409576416016,8.673220008859062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.05078125,0.0,1471.7061767578125,1895.4371337890625,0.0,3091.019287109375,0.8939762115478516,1.0,0.0,3.0,1.0,0.0
17949300,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7584569454193115,0.3887481093406677,0.3564937710762024,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8618036508560181,0.5788844227790833,0.5539819002151489,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9418208599090576,0.7464219331741333,0.5245275497436523,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7809430360794067,0.425258606672287,0.4095829129219055,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6199986934661865,0.2071790546178817,0.968639314174652,284.865478515625,284.95001220703125,302.646484375,294.8354797363281,298.41619873046875,297.0373840332031,284.8659362792969,1.0,0.6820067167282104,0.3368324935436249,0.3368324935436249,1.0,1.0,-3.3783695697784424,0.8279980421066284,2.5503714084625244,0.0600328110158443,0.822624146938324,0.822624146938324,0.0,272.1797790527344,266.0,60859.6328125,0.0,3768.475341796875,1.0,278.8000183105469,282.9210205078125,297.854736328125,301.8685913085937,293.1499938964844,293.1499938964844,278.75,39629.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713535666465759,1.0,0.0,0.0,3.5298495292663574,3.5298731327056885,8.313917305713403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.349609375,0.0,1429.8233642578125,1895.4371337890625,0.0,3135.507568359375,0.8788021802902222,1.0,0.0,3.0,1.0,0.0
17949360,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7608309388160706,0.3873209953308105,0.3549720346927643,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8646865487098694,0.5769562125205994,0.5519270300865173,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.946093201637268,0.7453420162200928,0.5235822796821594,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7837263941764832,0.4240365624427795,0.4082046449184418,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6216232180595398,0.2061996608972549,0.963238537311554,284.900634765625,284.95001220703125,302.6270446777344,294.8367614746094,298.40850830078125,297.0335388183594,284.9012145996094,1.0,0.67731773853302,0.3370906114578247,0.3370906114578247,1.0,1.0,-3.364778757095337,0.8246572613716125,2.540121555328369,0.0596476681530475,0.824616014957428,0.824616014957428,0.0,266.18756103515625,254.0,60403.390625,0.0,3701.199462890625,1.0,278.7588195800781,282.9553527832031,297.8427734375,301.7872314453125,293.1499938964844,293.1499938964844,279.04998779296875,39576.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715453147888184,1.0,0.0,0.0,3.439195394515991,3.439218282699585,7.892362532402331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4619140625,0.0,1336.2587890625,1895.4371337890625,0.0,3137.305908203125,0.8615317940711975,1.0,0.0,3.0,1.0,0.0
17949420,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.763526976108551,0.3863342106342315,0.3536734879016876,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8678712248802185,0.5754509568214417,0.5500864386558533,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.950668215751648,0.7448588013648987,0.5228672027587891,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7867752313613892,0.4231275618076324,0.406973659992218,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6234116554260254,0.2053852677345276,0.958157479763031,285.00128173828125,284.95001220703125,302.607666015625,294.8378295898437,298.4035949707031,297.0331420898437,285.0008850097656,1.0,0.6728059649467468,0.3373487293720245,0.3373487293720245,1.0,1.0,-3.352546453475952,0.8217408657073975,2.5308055877685547,0.0593297556042671,0.893097460269928,0.893097460269928,0.0,260.1851806640625,254.0,59514.80859375,0.0,3637.59130859375,1.0,278.9961242675781,283.07427978515625,297.7945251464844,301.57183837890625,293.1499938964844,293.1499938964844,279.04998779296875,34512.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644962906837463,1.0,0.0,0.0,3.484368324279785,3.4843904972076416,8.101051776066015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.99609375,0.0,1345.95703125,1895.4371337890625,0.0,3071.18017578125,0.8688254356384277,1.0,0.0,3.0,1.0,0.0
17949480,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7666346430778503,0.3854021728038788,0.3526626825332641,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8714483380317688,0.5740118622779846,0.5485445261001587,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9555990695953368,0.7444024682044983,0.522442102432251,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7901829481124878,0.4222822785377502,0.4059727787971496,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6254570484161377,0.2046309262514114,0.9537103772163392,284.9814758300781,284.95001220703125,302.58837890625,294.8387145996094,298.39947509765625,297.03350830078125,284.9801025390625,1.0,0.6684864163398743,0.337606817483902,0.337606817483902,1.0,1.0,-3.34241247177124,0.819451630115509,2.522960901260376,0.0592601038515567,0.8936183452606201,0.8936183452606201,0.0,254.18020629882807,242.0,59447.609375,0.0,3579.322998046875,1.0,279.0407409667969,283.0635986328125,297.8067321777344,301.61669921875,293.1499938964844,293.1499938964844,279.3500061035156,34217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616035580635071,1.0,0.0,0.0,3.532794952392578,3.5328176021575928,8.327797331730835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.3466796875,0.0,1393.7315673828125,1895.4371337890625,0.0,3044.044921875,0.8776394724845886,1.0,0.0,3.0,1.0,0.0
17949540,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7698568105697632,0.3845400810241699,0.3516091108322143,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8751721978187561,0.5726506114006042,0.5469693541526794,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9605236053466796,0.744016170501709,0.5219404101371765,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7937167882919312,0.4214973747730255,0.4049541652202606,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.6275932192802429,0.2039201408624649,0.9493083953857422,285.0625915527344,284.95001220703125,302.56915283203125,294.8394470214844,298.3956604003906,297.0343017578125,285.0625305175781,1.0,0.6641358733177185,0.3378649353981018,0.3378649353981018,1.0,1.0,-3.332127332687378,0.8171103000640869,2.515017032623291,0.0591914355754852,0.9717470407485962,0.9717470407485962,0.0,248.17872619628903,242.0,58659.44921875,0.0,3521.05126953125,1.0,279.2962646484375,283.1670837402344,297.78985595703125,301.4827575683594,293.1499938964844,293.1499938964844,279.3500061035156,31640.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855660617351532,1.0,0.0,0.0,3.617496490478516,3.617519378662109,8.731915386306355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.5966796875,0.0,1464.977783203125,1895.4371337890625,0.0,2988.315185546875,0.8958698511123657,1.0,0.0,3.0,1.0,0.0
