time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7733520269393921,0.3836356401443481,0.3506644368171692,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8791791796684265,0.5712562799453735,0.5455141663551331,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.965584635734558,0.7435258626937866,0.521536111831665,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7974985837936401,0.4206947386264801,0.4040300548076629,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6299138069152832,0.2032198756933212,0.9452066421508788,285.0286560058594,284.95001220703125,302.54998779296875,294.8399658203125,298.3918151855469,297.03497314453125,285.0253295898437,1.0,0.6598482728004456,0.3381230533123016,0.3381230533123016,1.0,1.0,-3.322711944580078,0.8150266408920288,2.507685422897339,0.0592295490205287,0.9820061326026917,0.9820061326026917,0.0,242.1771697998047,230.0,58803.0234375,0.0,3465.1181640625,1.0,279.3414306640625,283.1389465332031,297.81695556640625,301.57135009765625,293.1499938964844,293.1499938964844,279.04998779296875,31736.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545246720314026,1.0,0.0,0.0,3.7054755687713614,3.705499172210693,9.161807952295932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.169921875,0.0,1563.3839111328125,1895.4371337890625,0.0,2977.66650390625,0.9145594835281372,1.0,0.0,3.0,1.0,0.0
17949660,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7767238616943359,0.3821309208869934,0.3494207561016083,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8831308484077454,0.5692674517631531,0.5437546372413635,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.97035551071167,0.7421237826347351,0.5207679271697998,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8012099862098694,0.4194352030754089,0.4028776288032532,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6321890950202942,0.2022849470376968,0.9406068921089172,284.8724975585937,284.95001220703125,302.5313720703125,294.840576171875,298.3846130371094,297.0312194824219,284.8680725097656,1.0,0.6552388072013855,0.3383948504924774,0.3383948504924774,1.0,1.0,-3.3112685680389404,0.8123541474342346,2.4989144802093506,0.0592381879687309,0.8782871961593628,0.8782871961593628,0.0,236.1858673095703,230.0,59695.08984375,0.0,3404.893310546875,1.0,279.09698486328125,282.9706115722656,297.876953125,301.8041076660156,293.1499938964844,293.1499938964844,279.04998779296875,36392.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614645600318909,1.0,0.0,0.0,3.692082166671753,3.6921067237854,9.095697919292434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.62109375,0.0,1583.4637451171875,1895.4371337890625,0.0,3042.7412109375,0.9126958250999452,1.0,0.0,3.0,1.0,0.0
17949720,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7797887921333313,0.3804371058940887,0.3477188348770141,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8868563175201416,0.5670616626739502,0.5415055155754089,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.974668562412262,0.7403873801231384,0.5194485783576965,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8046797513961792,0.417976975440979,0.4013345241546631,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.6342716813087463,0.2012177854776382,0.9349911212921144,284.88134765625,284.95001220703125,302.513671875,294.8415222167969,298.3761291503906,297.0259094238281,284.882568359375,1.0,0.6502150893211365,0.3386666774749756,0.3386666774749756,1.0,1.0,-3.296325206756592,0.8086128234863281,2.487712383270264,0.0589002296328544,0.8579627275466919,0.8579627275466919,0.0,230.19874572753903,218.0,59227.80859375,0.0,3337.173095703125,1.0,279.0576171875,282.9867248535156,297.86505126953125,301.7344970703125,293.1499938964844,293.1499938964844,279.3500061035156,38861.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863517701625824,1.0,0.0,0.0,3.6007275581359863,3.600751638412476,8.651149983052164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.3046875,0.0,1500.1630859375,1895.4371337890625,0.0,3062.000244140625,0.8963204026222229,1.0,0.0,3.0,1.0,0.0
17949780,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7832315564155579,0.3792940974235534,0.3462289571762085,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8909361362457275,0.5653755068778992,0.5394471883773804,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9791725873947144,0.7394107580184937,0.5183320641517639,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8084030747413635,0.4168940484523773,0.3999087214469909,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6365498900413513,0.2003301233053207,0.9295473098754884,284.9939880371094,284.95001220703125,302.49688720703125,294.8428649902344,298.370849609375,297.0243530273437,284.9949951171875,1.0,0.6453555822372437,0.3389385044574737,0.3389385044574737,1.0,1.0,-3.2824478149414062,0.8051937818527222,2.4772539138793945,0.0585270784795284,0.9296680092811584,0.9296680092811584,0.0,224.1981506347656,218.0,58212.9296875,0.0,3272.328369140625,1.0,279.300048828125,283.1190795898437,297.8092041015625,301.5084533691406,293.1499938964844,293.1499938964844,279.3500061035156,34578.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570407629013062,1.0,0.0,0.0,3.6371407508850098,3.637164354324341,8.827008173284412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.185546875,0.0,1508.3099365234375,1895.4371337890625,0.0,3001.254638671875,0.9028694033622742,1.0,0.0,3.0,1.0,0.0
17949840,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7872870564460754,0.3783200085163116,0.3451356887817383,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8955911993980408,0.5638640522956848,0.537792444229126,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9840311408042908,0.7386433482170105,0.5176376700401306,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8125099539756775,0.4159550964832306,0.3987865746021271,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.6392247080802917,0.1995379775762558,0.9248610138893129,284.9798889160156,284.95001220703125,302.4809875488281,294.8445129394531,298.3671875,297.0243835449219,284.97833251953125,1.0,0.6407712697982788,0.3392103016376495,0.3392103016376495,1.0,1.0,-3.2713212966918945,0.8026052713394165,2.4687159061431885,0.0584351941943168,0.9332020878791808,0.9332020878791808,0.0,218.19168090820312,206.0,58135.6171875,0.0,3214.024169921875,1.0,279.342041015625,283.1116638183594,297.8170166015625,301.546875,293.1499938964844,293.1499938964844,279.04998779296875,34129.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543103933334351,1.0,0.0,0.0,3.6872575283050537,3.687281608581543,9.071941349247936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4306640625,0.0,1560.8807373046875,1895.4371337890625,0.0,2975.658203125,0.91219300031662,1.0,0.0,3.0,1.0,0.0
17949900,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.7913976311683655,0.3768841028213501,0.3438901007175445,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9003562927246094,0.5619054436683655,0.5359901785850525,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9887131452560424,0.7371543049812317,0.5167427659034729,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8166098594665527,0.4146796464920044,0.397561252117157,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6420056819915771,0.1985850483179092,0.9200109243392944,284.8542785644531,284.95001220703125,302.4659118652344,294.84649658203125,298.36163330078125,297.0218200683594,284.853271484375,1.0,0.6359915137290955,0.3394821286201477,0.3394821286201477,1.0,1.0,-3.2592811584472656,0.7997256517410278,2.459555625915528,0.0583733804523944,0.838077187538147,0.838077187538147,0.0,212.1953887939453,206.0,58700.75390625,0.0,3154.14111328125,1.0,279.0980529785156,282.976318359375,297.8698425292969,301.7452697753906,293.1499938964844,293.1499938964844,279.04998779296875,39313.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594520092010498,1.0,0.0,0.0,3.6198384761810303,3.619862794876098,8.743224952922901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.8251953125,0.0,1524.4556884765625,1895.4371337890625,0.0,3023.86572265625,0.8984255194664001,1.0,0.0,3.0,1.0,0.0
17949960,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7953511476516724,0.3753772675991058,0.3423077166080475,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9050737619400024,0.559861421585083,0.5338360071182251,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9930467009544371,0.7355095148086548,0.5154310464859009,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8205640912055969,0.4133133888244629,0.3960574865341186,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6447320580482483,0.1975680589675903,0.9144716262817384,284.8889465332031,284.95001220703125,302.4516296386719,294.8487854003906,298.3558959960937,297.0186462402344,284.89019775390625,1.0,0.6309125423431396,0.3398196399211883,0.3398196399211883,1.0,1.0,-3.2447433471679688,0.796258270740509,2.4484848976135254,0.0582304522395134,0.8348762392997742,0.8348762392997742,0.0,206.2034606933593,194.0,58188.78515625,0.0,3089.3017578125,1.0,279.05810546875,283.013671875,297.85699462890625,301.6612854003906,293.1499938964844,293.1499938964844,279.3500061035156,39982.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597917556762695,1.0,0.0,0.0,3.5140416622161865,3.5140650272369385,8.239618409788818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.09765625,0.0,1415.7904052734375,1895.4371337890625,0.0,3027.052001953125,0.8783899545669556,1.0,0.0,3.0,1.0,0.0
17950020,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7997807264328003,0.3743510246276855,0.3409566283226013,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.910514771938324,0.5582808256149292,0.5319063067436218,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9975140690803528,0.7345119118690491,0.5143439173698425,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8248520493507385,0.4122823774814605,0.3947021663188934,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6477779150009155,0.1967241615056991,0.9092422127723694,284.9989929199219,284.95001220703125,302.43817138671875,294.8514099121094,298.35260009765625,297.0181884765625,284.9995422363281,1.0,0.626019299030304,0.340157151222229,0.340157151222229,1.0,1.0,-3.231566905975342,0.7932155132293701,2.438351392745972,0.0581244118511676,0.906999170780182,0.906999170780182,0.0,200.2008514404297,194.0,57237.8046875,0.0,3027.850830078125,1.0,279.29791259765625,283.1418762207031,297.8059387207031,301.4410400390625,293.1499938964844,293.1499938964844,279.3500061035156,34800.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522967100143433,1.0,0.0,0.0,3.5538058280944824,3.553828716278076,8.427149964518321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.5517578125,0.0,1420.0194091796875,1895.4371337890625,0.0,2956.786865234375,0.8846043944358826,1.0,0.0,3.0,1.0,0.0
17950080,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8045967221260071,0.3734009265899658,0.339934378862381,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9165624976158142,0.5567865967750549,0.5303182601928711,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9990000128746032,0.7337973117828369,0.5092082023620605,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8294112682342529,0.4113196432590484,0.3936030864715576,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6511186361312866,0.1959374994039535,0.904715895652771,284.9803771972656,284.95001220703125,302.4254455566406,294.85430908203125,298.34991455078125,297.0187683105469,284.97821044921875,1.0,0.6205831170082092,0.3404946327209472,0.3404946327209472,1.0,1.0,-3.215615510940552,0.7892953157424927,2.426320075988769,0.0580938383936882,0.9084075689315796,0.9084075689315796,0.0,194.2176055908203,182.0,57103.84375,0.0,2961.003173828125,1.0,279.3413391113281,283.1309509277344,297.8189392089844,301.4838256835937,293.1499938964844,293.1499938964844,279.04998779296875,34295.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489809632301331,1.0,0.0,0.0,3.6032803058624254,3.6033034324646,8.66341963501327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.623046875,0.0,1469.22119140625,1895.4371337890625,0.0,2925.72705078125,0.8934420943260193,1.0,0.0,3.0,1.0,0.0
17950140,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8090841770172119,0.3719457983970642,0.3387043476104736,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.922495424747467,0.5547986030578613,0.5285254716873169,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.7334935665130615,0.4990767538547516,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8337870240211487,0.4099750220775604,0.3923493325710296,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.6543454527854919,0.1949614286422729,0.8998991847038269,284.8539733886719,284.95001220703125,302.4134216308594,294.8575134277344,298.3456115722656,297.0180053710937,284.85369873046875,1.0,0.6142343878746033,0.3408321440219879,0.3408321440219879,1.0,1.0,-3.192403554916382,0.7831355333328247,2.409267902374268,0.0572893433272838,0.8124493956565857,0.8124493956565857,0.0,188.244857788086,182.0,57368.171875,0.0,2879.972900390625,1.0,279.10015869140625,283.0005187988281,297.87457275390625,301.6731872558594,293.1499938964844,293.1499938964844,279.04998779296875,40237.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535990118980408,1.0,0.0,0.0,3.5155344009399414,3.5155577659606934,8.246620382124092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8525390625,0.0,1419.1876220703125,1895.4371337890625,0.0,2968.99072265625,0.875728189945221,1.0,0.0,3.0,1.0,0.0
17950200,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8133262395858765,0.370450884103775,0.3371383547782898,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9284688830375672,0.5527498722076416,0.5263766050338745,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.7341132760047913,0.4888767600059509,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8381580710411072,0.4085574448108673,0.3908091485500335,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6575618386268616,0.1939324736595153,0.8943725228309631,284.8899841308594,284.95001220703125,302.402099609375,294.8609924316406,298.34185791015625,297.0180358886719,284.89031982421875,1.0,0.607661247253418,0.3411696553230285,0.3411696553230285,1.0,1.0,-3.167177200317383,0.7763402462005615,2.3908369541168213,0.0562158152461051,0.811116635799408,0.811116635799408,0.0,182.260498046875,170.0,56668.76171875,0.0,2795.765625,1.0,279.0589599609375,283.04034423828125,297.8614196777344,301.5774230957031,293.1499938964844,293.1499938964844,279.3500061035156,40477.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530879616737366,1.0,0.0,0.0,3.400912284851074,3.4009346961975098,7.717633820902847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.8916015625,0.0,1304.520263671875,1895.4371337890625,0.0,2964.201416015625,0.8538947701454163,1.0,0.0,3.0,1.0,0.0
17950260,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8179429173469543,0.3693986237049103,0.3358016014099121,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9350109100341796,0.5511220097541809,0.5244447588920593,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.7361222505569458,0.4783623218536377,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.842972993850708,0.4074443876743316,0.3894125521183014,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6611393690109253,0.1930529624223709,0.88913494348526,284.9892272949219,284.95001220703125,302.3914489746094,294.86474609375,298.3426208496094,297.0229187011719,284.9885559082031,1.0,0.6011558771133423,0.3416483104228973,0.3416483104228973,1.0,1.0,-3.1426258087158203,0.770117461681366,2.3725082874298096,0.0555096939206123,0.8745224475860596,0.8745224475860596,0.0,176.26402282714844,170.0,55569.28515625,0.0,2714.054931640625,1.0,279.2948913574219,283.1597900390625,297.8099975585937,301.3482360839844,293.1499938964844,293.1499938964844,279.3500061035156,35203.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446075916290283,1.0,0.0,0.0,3.4329659938812256,3.432987928390503,7.863797577556397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.38671875,0.0,1299.239013671875,1895.4371337890625,0.0,2884.79296875,0.8580881357192993,1.0,0.0,3.0,1.0,0.0
17950320,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8230589628219604,0.3684076964855194,0.3347544372081756,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9421817064285278,0.5495627522468567,0.5228096842765808,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.7388153672218323,0.4674728512763977,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8483684062957764,0.4063891172409057,0.3882378935813904,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6652100682258606,0.1922284066677093,0.8844711184501648,284.9655456542969,284.95001220703125,302.3814392089844,294.8687438964844,298.3470764160156,297.0323486328125,284.96405029296875,1.0,0.5947325825691223,0.3421269953250885,0.3421269953250885,1.0,1.0,-3.1192891597747803,0.7642708420753479,2.355018377304077,0.0549504235386848,0.86766117811203,0.86766117811203,0.0,170.26380920410156,158.0,55213.609375,0.0,2635.860107421875,1.0,279.3402404785156,283.1482849121094,297.82244873046875,301.3753662109375,293.1499938964844,293.1499938964844,279.6499938964844,35107.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401203751564026,1.0,0.0,0.0,3.46575927734375,3.4657814502716064,8.014752097551536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.431640625,0.0,1331.3504638671875,1895.4371337890625,0.0,2842.840087890625,0.8632721304893494,1.0,0.0,3.0,1.0,0.0
17950380,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8284142017364502,0.3674893081188202,0.3336714208126068,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9495990872383118,0.5480837821960449,0.5211462378501892,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.7420009970664978,0.4563398957252502,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8541491627693176,0.4053914248943329,0.38704314827919,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.669609010219574,0.1914563179016113,0.8798760771751404,285.0448608398437,284.95001220703125,302.3720092773437,294.8729858398437,298.3548889160156,297.04608154296875,285.0443420410156,1.0,0.5882315039634705,0.3426056504249573,0.3426056504249573,1.0,1.0,-3.0956411361694336,0.7583047747612,2.337336301803589,0.0543381907045841,0.9388619661331176,0.9388619661331176,0.0,164.2654266357422,158.0,54229.4140625,0.0,2558.14404296875,1.0,279.5941162109375,283.2509460449219,297.8057556152344,301.2285461425781,293.1499938964844,293.1499938964844,279.6499938964844,32175.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832240641117096,1.0,0.0,0.0,3.540346384048462,3.540368795394897,8.363437586922373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.5263671875,0.0,1386.8040771484375,1895.4371337890625,0.0,2769.313720703125,0.879098653793335,1.0,0.0,3.0,1.0,0.0
17950440,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8342364430427551,0.3665229380130768,0.3326933681964874,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9573619961738586,0.5465689301490784,0.5196006298065186,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7454034090042114,0.4448733925819397,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8604917526245117,0.4043702781200409,0.3859377801418304,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6744796633720398,0.1907065957784652,0.8756211996078491,285.0058898925781,284.95001220703125,302.3631591796875,294.8774719238281,298.36480712890625,297.0624694824219,285.0020751953125,1.0,0.5817177891731262,0.343084305524826,0.343084305524826,1.0,1.0,-3.072378873825073,0.7524345517158508,2.319944143295288,0.053751453757286,0.9389119744300842,0.9389119744300842,0.0,158.2667999267578,176.0,54119.828125,0.0,2482.237548828125,1.0,279.6407165527344,283.2200622558594,297.8370666503906,301.3042297363281,293.1499938964844,293.1499938964844,279.3500061035156,32384.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293523192405701,1.0,0.0,0.0,3.6183173656463614,3.618340492248535,8.73587850946933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.302734375,0.0,1471.3876953125,1895.4371337890625,0.0,2742.4169921875,0.8952673077583313,1.0,0.0,3.0,1.0,0.0
17950500,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8234260082244873,0.3651258051395416,0.3319659531116485,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9426092505455016,0.5446422696113586,0.5183319449424744,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.7460632920265198,0.4629156589508056,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8488801717758179,0.403045654296875,0.3851760625839233,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.664625346660614,0.1898585557937622,0.8736324310302734,284.8812561035156,284.95001220703125,302.3548583984375,294.8822021484375,298.36962890625,297.06646728515625,284.8797302246094,1.0,0.5905385613441467,0.3435629606246948,0.3435629606246948,1.0,1.0,-3.088278293609619,0.7587828040122986,2.329495429992676,0.0556545481085777,0.8528504371643066,0.8528504371643066,0.0,166.88917541503906,176.0,55141.98828125,0.0,2557.88330078125,1.0,279.3992004394531,283.0806579589844,297.9064025878906,301.5337219238281,293.1499938964844,293.1499938964844,279.3500061035156,37221.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352851271629333,1.0,0.0,0.0,3.585075616836548,3.585099220275879,8.576102459301183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8544921875,0.0,1471.1075439453125,1895.4371337890625,0.0,2797.697265625,0.8895267248153687,1.0,0.0,3.0,1.0,0.0
17950560,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8127384185791016,0.3635769784450531,0.3308973014354706,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9277175068855286,0.542564332485199,0.5167165398597717,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.7432447671890259,0.4809028208255768,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.837951123714447,0.4015617668628692,0.3841325342655182,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6553075313568115,0.188851848244667,0.8709163665771484,284.9113464355469,284.95001220703125,302.3470458984375,294.8871459960937,298.3612060546875,297.0526428222656,284.9132995605469,1.0,0.5974212884902954,0.3440634310245514,0.3440634310245514,1.0,1.0,-3.102159261703491,0.7645175457000732,2.337641716003418,0.058448702096939,0.8541854619979858,0.8541854619979858,0.0,175.78111267089844,179.0,55205.39453125,0.0,2631.689208984375,1.0,279.3583679199219,283.1063537597656,297.9071655273437,301.50067138671875,293.1499938964844,293.1499938964844,279.6499938964844,38002.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373978734016418,1.0,0.0,0.0,3.5189013481140137,3.5189244747161865,8.262424557869963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.26611328125,0.0,1406.592041015625,1895.4371337890625,0.0,2817.413330078125,0.8779345154762268,1.0,0.0,3.0,1.0,0.0
17950620,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8096756935119629,0.362379252910614,0.329719066619873,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.923620879650116,0.5408301949501038,0.5149813890457153,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.7400188446044922,0.4847644865512848,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350166082382202,0.4003124833106994,0.3829017281532287,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6524982452392578,0.1878779232501983,0.8667612075805664,285.0191650390625,284.95001220703125,302.3397521972656,294.89227294921875,298.3509521484375,297.0388488769531,285.02056884765625,1.0,0.5968517661094666,0.3445638716220855,0.3445638716220855,1.0,1.0,-3.096864700317383,0.7642670273780823,2.332597494125366,0.0599550753831863,0.9316287040710448,0.9316287040710448,0.0,177.42478942871094,179.0,54487.15625,0.0,2630.0205078125,1.0,279.5984802246094,283.2291259765625,297.86212158203125,301.3153076171875,293.1499938964844,293.1499938964844,279.6499938964844,33532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316646218299866,1.0,0.0,0.0,3.5805766582489014,3.580599546432495,8.554591204301687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9345703125,0.0,1439.1807861328125,1895.4371337890625,0.0,2763.947021484375,0.889443039894104,1.0,0.0,3.0,1.0,0.0
17950680,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.806941568851471,0.3612757623195648,0.3288085460662842,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.919972002506256,0.5391992330551147,0.513526976108551,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.7372282147407532,0.4883530735969543,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8324062824249268,0.3991588652133941,0.3818820118904114,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6499366760253906,0.1869523078203201,0.8629261255264282,285.0034484863281,284.95001220703125,302.3328552246094,294.8975830078125,298.3442687988281,297.0296325683594,285.0014953613281,1.0,0.5971817374229431,0.3450643420219421,0.3450643420219421,1.0,1.0,-3.092498779296875,0.764326274394989,2.328172445297241,0.0610616616904735,0.9424659013748168,0.9424659013748168,0.0,178.9638671875,182.0,54608.27734375,0.0,2629.64013671875,1.0,279.6416015625,283.2169494628906,297.8777160644531,301.37652587890625,293.1499938964844,293.1499938964844,279.3500061035156,32989.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299094438552856,1.0,0.0,0.0,3.652705669403076,3.652729034423828,8.902717922865122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.0791015625,0.0,1513.635498046875,1895.4371337890625,0.0,2747.6025390625,0.903649926185608,1.0,0.0,3.0,1.0,0.0
17950740,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8040080070495605,0.3596927523612976,0.3277086317539215,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9162500500679016,0.5370967388153076,0.5118839740753174,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.7338241338729858,0.4919487535953522,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8297301530838013,0.3976522386074066,0.3807306885719299,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6473379731178284,0.1858507692813873,0.8587905168533325,284.8681335449219,284.95001220703125,302.326416015625,294.9031066894531,298.3366394042969,297.0191650390625,284.8653259277344,1.0,0.5973426103591919,0.3455647826194763,0.3455647826194763,1.0,1.0,-3.087172746658325,0.7640788555145264,2.323094129562378,0.0621299818158149,0.847854495048523,0.847854495048523,0.0,180.4832763671875,182.0,55403.70703125,0.0,2627.283935546875,1.0,279.39849853515625,283.0694274902344,297.9389953613281,301.5964050292969,293.1499938964844,293.1499938964844,279.3500061035156,37900.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365574479103088,1.0,0.0,0.0,3.6127700805664062,3.612794160842896,8.709113785698719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.9580078125,0.0,1506.217529296875,1895.4371337890625,0.0,2809.569091796875,0.8958625793457031,1.0,0.0,3.0,1.0,0.0
17950800,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8006964325904846,0.3579843938350677,0.3262382447719574,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9122520685195924,0.5348492860794067,0.5098475217819214,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.7300601601600647,0.4956794381141662,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8267991542816162,0.3960145711898803,0.3792720735073089,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6445311903953552,0.1846610754728317,0.8538726568222046,284.894775390625,284.95001220703125,302.3203430175781,294.9087829589844,298.3299865722656,297.0101318359375,284.8963928222656,1.0,0.5972686409950256,0.3460652530193329,0.3460652530193329,1.0,1.0,-3.079777717590332,0.7631807327270508,2.316596984863281,0.0629691705107688,0.8416157960891724,0.8416157960891724,0.0,181.9957733154297,185.0,55075.359375,0.0,2620.886474609375,1.0,279.35821533203125,283.1001892089844,297.93017578125,301.5318908691406,293.1499938964844,293.1499938964844,279.6499938964844,39253.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382968902587891,1.0,0.0,0.0,3.5157511234283447,3.5157744884490967,8.247636742453324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.873046875,0.0,1412.32080078125,1895.4371337890625,0.0,2825.807373046875,0.8781574368476868,1.0,0.0,3.0,1.0,0.0
17950860,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7976375818252563,0.3567529916763305,0.3249735236167907,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.908576250076294,0.5330592393875122,0.5080055594444275,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9990000128746032,0.72674161195755,0.4992991387844085,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8240332007408142,0.3947153687477112,0.3779453337192535,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6418741345405579,0.1836337298154831,0.8491955995559692,285.0093688964844,284.95001220703125,302.3146667480469,294.91461181640625,298.3261108398437,297.0061340332031,285.0108947753906,1.0,0.5973318815231323,0.3462981581687927,0.3462981581687927,1.0,1.0,-3.0731725692749023,0.7618191242218018,2.3113534450531006,0.0630971416831016,0.9190243482589722,0.9190243482589722,0.0,183.4961853027344,185.0,54280.4375,0.0,2615.980712890625,1.0,279.5981140136719,283.230712890625,297.8783569335937,301.3241882324219,293.1499938964844,293.1499938964844,279.6499938964844,34220.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315245509147644,1.0,0.0,0.0,3.5651113986968994,3.565134286880493,8.480851647618692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.5634765625,0.0,1427.7584228515625,1895.4371337890625,0.0,2762.642578125,0.8867142200469971,1.0,0.0,3.0,1.0,0.0
17950920,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7949802279472351,0.3556454479694366,0.3240466117858886,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9053696393966676,0.5314000248908997,0.5065118670463562,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9990000128746032,0.7234830856323242,0.502738893032074,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8215519785881042,0.393528401851654,0.3768860399723053,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6394861936569214,0.1826755106449127,0.8451659083366394,284.9962463378906,284.95001220703125,302.30926513671875,294.9206237792969,298.32421875,297.0046081542969,284.99468994140625,1.0,0.59758460521698,0.3465310931205749,0.3465310931205749,1.0,1.0,-3.068278789520264,0.7609409093856812,2.307337760925293,0.0633612945675849,0.9286348223686218,0.9286348223686218,0.0,184.9920349121093,188.0,54352.8125,0.0,2614.36279296875,1.0,279.6414489746094,283.2210693359375,297.8930053710937,301.3779296875,293.1499938964844,293.1499938964844,279.3500061035156,33490.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288857340812683,1.0,0.0,0.0,3.6306753158569336,3.6306986808776855,8.79565334344079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.509765625,0.0,1493.095947265625,1895.4371337890625,0.0,2738.0751953125,0.8990819454193115,1.0,0.0,3.0,1.0,0.0
17950980,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.792087733745575,0.3540675342082977,0.3229507803916931,296.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9020629525184632,0.5292823910713196,0.5048519372940063,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9990000128746032,0.7194963097572327,0.5046005845069885,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8188900947570801,0.3919965922832489,0.3757104277610779,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6369896531105042,0.1815373003482818,0.8408960700035095,284.86651611328125,284.95001220703125,302.30419921875,294.9267272949219,298.3220520019531,297.0030517578125,284.8641967773437,1.0,0.5973819494247437,0.3467639982700348,0.3467639982700348,1.0,1.0,-3.060673475265503,0.7591999769210815,2.301473379135132,0.063562199473381,0.8362563252449036,0.8362563252449036,0.0,186.50466918945312,188.0,55045.1953125,0.0,2607.596435546875,1.0,279.3991394042969,283.0794982910156,297.9555053710937,301.59283447265625,293.1499938964844,293.1499938964844,279.3500061035156,38533.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348422646522522,1.0,0.0,0.0,3.579122543334961,3.579146385192871,8.547643801648519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.0146484375,0.0,1474.3251953125,1895.4371337890625,0.0,2793.566650390625,0.8887674808502197,1.0,0.0,3.0,1.0,0.0
17951040,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7886015176773071,0.352345198392868,0.3214903771877289,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8982371687889099,0.527020275592804,0.5028145909309387,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9960610866546632,0.7157728672027588,0.5022752285003662,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8157236576080322,0.3903248906135559,0.3742384910583496,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6341016292572021,0.1802794188261032,0.8358072638511658,284.89263916015625,284.95001220703125,302.2994079589844,294.9329833984375,298.318115234375,297.0001525878906,284.8937072753906,1.0,0.5963762998580933,0.346996933221817,0.346996933221817,1.0,1.0,-3.0458028316497803,0.7551785707473755,2.2906243801116943,0.0629961639642715,0.829566478729248,0.829566478729248,0.0,188.0277099609375,191.0,54555.4296875,0.0,2586.990478515625,1.0,279.35845947265625,283.11016845703125,297.9477233886719,301.5223083496094,293.1499938964844,293.1499938964844,279.6499938964844,39726.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359428644180298,1.0,0.0,0.0,3.474029541015625,3.4740524291992188,8.05304864570644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.6328125,0.0,1372.605224609375,1895.4371337890625,0.0,2803.833984375,0.8692806959152222,1.0,0.0,3.0,1.0,0.0
17951100,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7853723168373108,0.3510704636573791,0.3202102780342102,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8946434259414673,0.525201678276062,0.5009666085243225,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9930169582366944,0.7132644057273865,0.5001777410507202,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8126888871192932,0.3889657855033874,0.372879683971405,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6313289999961853,0.1791626513004303,0.830824077129364,285.00164794921875,284.95001220703125,302.2948303222656,294.9393310546875,298.315185546875,296.99835205078125,285.0025329589844,1.0,0.595545768737793,0.3472298383712768,0.3472298383712768,1.0,1.0,-3.0318803787231445,0.7514553666114807,2.2804250717163086,0.06236382573843,0.9015266299247742,0.9015266299247742,0.0,189.53062438964844,191.0,53621.0546875,0.0,2568.263671875,1.0,279.596923828125,283.2369079589844,297.8957824707031,301.30596923828125,293.1499938964844,293.1499938964844,279.6499938964844,34613.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284252285957336,1.0,0.0,0.0,3.515367031097412,3.5153896808624268,8.245835374509625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7177734375,0.0,1378.4879150390625,1895.4371337890625,0.0,2733.791015625,0.8759719133377075,1.0,0.0,3.0,1.0,0.0
17951160,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7825804948806763,0.3499180972576141,0.319252997636795,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.891436755657196,0.5234931707382202,0.4994459748268127,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9903420209884644,0.7111911773681641,0.4987225830554962,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8099347949028015,0.3877050280570984,0.3717673718929291,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6288275122642517,0.1781225204467773,0.8264545202255249,284.9844055175781,284.95001220703125,302.2904663085937,294.94580078125,298.314208984375,296.99755859375,284.98272705078125,1.0,0.5950198173522949,0.3476651906967163,0.3476651906967163,1.0,1.0,-3.020560503005981,0.7490702867507935,2.2714900970458984,0.062532253563404,0.9048649072647096,0.9048649072647096,0.0,191.0248260498047,194.0,53543.5703125,0.0,2554.5224609375,1.0,279.6410217285156,283.2258605957031,297.9101867675781,301.349853515625,293.1499938964844,293.1499938964844,279.3500061035156,34030.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249468803405762,1.0,0.0,0.0,3.571115493774414,3.571138381958008,8.509442182003113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.1201171875,0.0,1432.746337890625,1895.4371337890625,0.0,2701.45849609375,0.8860659003257751,1.0,0.0,3.0,1.0,0.0
17951220,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7796646952629089,0.3483346998691559,0.3181365728378296,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8881338238716125,0.5213555097579956,0.4977562129497528,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.987543761730194,0.7085882425308228,0.4972073137760162,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8070383667945862,0.3861194550991058,0.3705356419086456,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.6262847185134888,0.1769343465566635,0.8219096064567566,284.8604736328125,284.95001220703125,302.2862854003906,294.9523620605469,298.3122253417969,296.9953918457031,284.85943603515625,1.0,0.5943499207496643,0.3481005728244781,0.3481005728244781,1.0,1.0,-3.0084266662597656,0.746451199054718,2.2619755268096924,0.0627376958727836,0.8130592703819275,0.8130592703819275,0.0,192.5272979736328,194.0,53997.76953125,0.0,2539.363037109375,1.0,279.4007873535156,283.0939636230469,297.9724426269531,301.55059814453125,293.1499938964844,293.1499938964844,279.3500061035156,39651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299974203109741,1.0,0.0,0.0,3.496117353439331,3.496140480041504,8.155776072271692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7529296875,0.0,1394.77880859375,1895.4371337890625,0.0,2748.42138671875,0.8710229992866516,1.0,0.0,3.0,1.0,0.0
17951280,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7764497995376587,0.3466996252536773,0.3167136609554291,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8845717906951904,0.5191327333450317,0.4957305192947387,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9844242334365844,0.7059602737426758,0.4953917860984802,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8038222789764404,0.3844464123249054,0.3690378665924072,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6235350966453552,0.175681009888649,0.8167158365249634,284.8971252441406,284.95001220703125,302.2822570800781,294.958984375,298.3095397949219,296.9925537109375,284.89801025390625,1.0,0.5934502482414246,0.3485359251499176,0.3485359251499176,1.0,1.0,-2.99405574798584,0.7431182861328125,2.250937461853028,0.0626761019229888,0.8137760162353516,0.8137760162353516,0.0,194.03321838378903,197.0,53505.59765625,0.0,2520.134033203125,1.0,279.3591613769531,283.1332702636719,297.9646911621094,301.4735717773437,293.1499938964844,293.1499938964844,279.6499938964844,40013.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830152690410614,1.0,0.0,0.0,3.387414693832397,3.387436866760254,7.656495313312917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5556640625,0.0,1288.0479736328125,1895.4371337890625,0.0,2749.866943359375,0.850679337978363,1.0,0.0,3.0,1.0,0.0
17951340,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.773514986038208,0.3454800248146057,0.315500944852829,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8812443614006042,0.5173112750053406,0.4938990175724029,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9814546704292296,0.7039873003959656,0.4938487410545349,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8007843494415283,0.3830677568912506,0.3676701784133911,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6208862662315369,0.1745730340480804,0.8117636442184448,285.00225830078125,284.95001220703125,302.2783203125,294.9656677246094,298.3082275390625,296.9913330078125,285.0028381347656,1.0,0.5927498936653137,0.348971277475357,0.348971277475357,1.0,1.0,-2.9809393882751465,0.7401741743087769,2.24076509475708,0.0626479908823967,0.8839212656021118,0.8839212656021118,0.0,195.52960205078125,197.0,52645.19140625,0.0,2503.3291015625,1.0,279.5947570800781,283.2550048828125,297.9155578613281,301.26318359375,293.1499938964844,293.1499938964844,279.6499938964844,34575.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221030831336975,1.0,0.0,0.0,3.4328691959381104,3.4328908920288086,7.863353630455094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4453125,0.0,1294.7269287109375,1895.4371337890625,0.0,2675.06396484375,0.8576735258102417,1.0,0.0,3.0,1.0,0.0
17951400,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7709384560585022,0.3443302512168884,0.3145658671855926,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.878239095211029,0.5155751705169678,0.4923608005046844,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9787237048149108,0.7021154761314392,0.49263995885849,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7980303764343262,0.3817600905895233,0.3665238320827484,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.618432879447937,0.173531025648117,0.8074026107788086,284.9830017089844,284.95001220703125,302.2745056152344,294.9724426269531,298.30780029296875,296.9909973144531,284.9814147949219,1.0,0.5922744870185852,0.3494066298007965,0.3494066298007965,1.0,1.0,-2.9698920249938965,0.7378723621368408,2.232019662857056,0.0628479644656181,0.8856032490730286,0.8856032490730286,0.0,197.0232391357422,200.0,52572.05859375,0.0,2490.43798828125,1.0,279.6402587890625,283.2424011230469,297.9327697753906,301.3103332519531,293.1499938964844,293.1499938964844,279.95001220703125,34045.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183467388153076,1.0,0.0,0.0,3.489257574081421,3.4892797470092773,8.123802786030865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.82177734375,0.0,1347.5972900390625,1895.4371337890625,0.0,2640.259765625,0.8677541017532349,1.0,0.0,3.0,1.0,0.0
