time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.7683649063110352,0.3432309925556183,0.3135896623134613,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8752568960189819,0.5139021277427673,0.4907944500446319,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9759185910224916,0.7003289461135864,0.4913833141326904,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.7952879667282104,0.3804997503757477,0.3653593361377716,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6159656643867493,0.172525405883789,0.8030999898910522,285.068603515625,284.95001220703125,302.2707214355469,294.9792175292969,298.3078918457031,296.990966796875,285.0694885253906,1.0,0.5918004512786865,0.3499060571193695,0.3499060571193695,1.0,1.0,-2.958752155303955,0.7356963157653809,2.223055839538574,0.063195139169693,0.9671843647956848,0.9671843647956848,0.0,198.5204925537109,200.0,51797.40234375,0.0,2477.462890625,1.0,279.89501953125,283.3490600585937,297.91961669921875,301.1827697753906,293.1499938964844,293.1499938964844,279.95001220703125,31352.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112916946411133,1.0,0.0,0.0,3.578341722488404,3.578364372253418,8.543915441805439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.923828125,0.0,1420.8045654296875,1895.4371337890625,0.0,2575.09326171875,0.8869901895523071,1.0,0.0,3.0,1.0,0.0
17951520,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7659550309181213,0.342115581035614,0.3127216100692749,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8724322319030762,0.5122233033180237,0.4893504679203033,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9731945395469666,0.6985035538673401,0.4902525842189789,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7926827073097229,0.379240483045578,0.3642894923686981,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6135619878768921,0.1715406626462936,0.7990882396697998,285.0376892089844,284.95001220703125,302.2669677734375,294.9860534667969,298.308349609375,296.9912109375,285.0338439941406,1.0,0.5914245843887329,0.3504054546356201,0.3504054546356201,1.0,1.0,-2.948506116867065,0.7338045239448547,2.2147016525268555,0.0636428818106651,0.9823228120803832,0.9823228120803832,0.0,200.0174560546875,203.0,51916.1328125,0.0,2466.1904296875,1.0,279.9410705566406,283.3203125,297.95538330078125,301.276611328125,293.1499938964844,293.1499938964844,279.6499938964844,31274.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094732165336609,1.0,0.0,0.0,3.6772806644439697,3.6773040294647217,9.022914468914678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6826171875,0.0,1528.112060546875,1895.4371337890625,0.0,2558.343017578125,0.9078909158706664,1.0,0.0,3.0,1.0,0.0
17951580,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7633033394813538,0.3404379189014435,0.3115847110748291,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.869416356086731,0.5099907517433167,0.4876347482204437,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9701536893844604,0.6958292722702026,0.488799899816513,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7898879051208496,0.3775559663772583,0.363015353679657,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6109412312507629,0.1703454852104187,0.7946599721908569,284.8734436035156,284.95001220703125,302.2632141113281,294.9928894042969,298.3070068359375,296.9894104003906,284.8665771484375,1.0,0.590792715549469,0.3509048819541931,0.3509048819541931,1.0,1.0,-2.936484098434448,0.7313339710235596,2.2051501274108887,0.0639903992414474,0.8758819103240967,0.8758819103240967,0.0,201.5238494873047,203.0,52761.0390625,0.0,2451.777099609375,1.0,279.6974792480469,283.1424560546875,298.02996826171875,301.517578125,293.1499938964844,293.1499938964844,279.6499938964844,35967.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169019222259521,1.0,0.0,0.0,3.67283034324646,3.672854661941528,9.001088869808882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7587890625,0.0,1558.4739990234375,1895.4371337890625,0.0,2626.89208984375,0.907953679561615,1.0,0.0,3.0,1.0,0.0
17951640,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.760208010673523,0.3385206162929535,0.3099869787693023,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8660256266593933,0.5075010061264038,0.4854329526424408,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9665793776512146,0.6928408741950989,0.4868255853652954,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7867149710655212,0.3756492137908935,0.3613567054271698,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6079065203666687,0.1689944416284561,0.7892310619354248,284.8744812011719,284.95001220703125,302.2594299316406,294.9997253417969,298.30401611328125,296.98602294921875,284.876220703125,1.0,0.5897887945175171,0.3514043092727661,0.3514043092727661,1.0,1.0,-2.9210281372070312,0.7277602553367615,2.193267822265625,0.0639551728963851,0.8484590649604797,0.8484590649604797,0.0,203.0349578857422,206.0,52261.515625,0.0,2431.258056640625,1.0,279.65777587890625,283.156005859375,298.0250244140625,301.4567565917969,293.1499938964844,293.1499938964844,279.95001220703125,39216.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192620277404785,1.0,0.0,0.0,3.567831039428711,3.567854881286621,8.493797167830053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.79833984375,0.0,1467.185791015625,1895.4371337890625,0.0,2648.73388671875,0.8892173171043396,1.0,0.0,3.0,1.0,0.0
17951700,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7573339939117432,0.3371145129203796,0.3085568845272064,296.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8628196120262146,0.5054953694343567,0.4833827912807464,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.963144063949585,0.6906386613845825,0.4850718379020691,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7836864590644836,0.3740944266319275,0.3597911894321441,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6048916578292847,0.1677907854318618,0.7838335633277893,284.9939880371094,284.95001220703125,302.2555847167969,295.0065612792969,298.3023376464844,296.9842529296875,284.9961853027344,1.0,0.5889480113983154,0.3519037067890167,0.3519037067890167,1.0,1.0,-2.906361818313598,0.7244301438331604,2.181931734085083,0.0638736635446548,0.9228231906890868,0.9228231906890868,0.0,204.5337677001953,206.0,51274.64453125,0.0,2412.263916015625,1.0,279.899169921875,283.2938232421875,297.9678039550781,301.2350769042969,293.1499938964844,293.1499938964844,279.95001220703125,34633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119335174560547,1.0,0.0,0.0,3.6024279594421387,3.60245132446289,8.659321792947594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.17822265625,0.0,1470.7896728515625,1895.4371337890625,0.0,2581.01025390625,0.8953617811203003,1.0,0.0,3.0,1.0,0.0
17951760,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7549104690551758,0.3359017074108124,0.3075160980224609,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8600044846534729,0.5036844611167908,0.4817282259464264,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9600983262062072,0.6886837482452393,0.4837613403797149,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.78101646900177,0.3726966977119446,0.3585236072540283,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.6021388173103333,0.1666880398988723,0.7791290879249573,284.982421875,284.95001220703125,302.2516174316406,295.01336669921875,298.3020324707031,296.98370361328125,284.9806213378906,1.0,0.5884026288986206,0.3524380922317505,0.3524380922317505,1.0,1.0,-2.894366502761841,0.7220261693000793,2.1723403930664062,0.0641610324382782,0.928857147693634,0.928857147693634,0.0,206.02642822265625,209.0,51191.58984375,0.0,2398.146484375,1.0,279.9417724609375,283.2859191894531,297.9796142578125,301.2753601074219,293.1499938964844,293.1499938964844,279.6499938964844,33931.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084649443626404,1.0,0.0,0.0,3.66020393371582,3.6602277755737305,8.939307463151636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.9443359375,0.0,1529.02685546875,1895.4371337890625,0.0,2549.064208984375,0.9059770107269288,1.0,0.0,3.0,1.0,0.0
17951820,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7524062991142273,0.3342639207839966,0.3063515722751617,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.857137143611908,0.5014612674713135,0.4799525439739227,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9568756818771362,0.6860628128051758,0.4822798669338226,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.7782931923866272,0.3709904253482818,0.3571721315383911,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.5993253588676453,0.1654460728168487,0.7743263840675354,284.8490295410156,284.95001220703125,302.24755859375,295.0201721191406,298.30059814453125,296.9818725585937,284.8461608886719,1.0,0.5877285003662109,0.3529724776744842,0.3529724776744842,1.0,1.0,-2.881660223007202,0.7193838953971863,2.162276268005371,0.0644593462347984,0.8291557431221008,0.8291557431221008,0.0,207.52798461914065,209.0,51721.109375,0.0,2382.88525390625,1.0,279.6986083984375,283.1430053710937,298.04345703125,301.478759765625,293.1499938964844,293.1499938964844,279.6499938964844,39365.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138987421989441,1.0,0.0,0.0,3.593209981918335,3.593233823776245,8.61506293858838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.9013671875,0.0,1495.6907958984375,1895.4371337890625,0.0,2599.14208984375,0.8922430276870728,1.0,0.0,3.0,1.0,0.0
17951880,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7496070861816406,0.332520991563797,0.3048523664474487,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8540290594100952,0.4991238415241241,0.4778288304805755,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.953243613243103,0.6833133101463318,0.4804098904132843,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7753260135650635,0.3691814243793487,0.3555507361888885,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5962381958961487,0.1641250252723693,0.7688581943511963,284.8830871582031,284.95001220703125,302.24334716796875,295.02691650390625,298.2982482910156,296.979248046875,284.8850402832031,1.0,0.5868090391159058,0.3535068333148956,0.3535068333148956,1.0,1.0,-2.8665382862091064,0.7159565687179565,2.1505818367004395,0.0644668862223625,0.8227024078369141,0.8227024078369141,0.0,209.03404235839844,212.0,51167.4375,0.0,2363.478759765625,1.0,279.65838623046875,283.1849365234375,298.0347595214844,301.3993530273437,293.1499938964844,293.1499938964844,279.95001220703125,40615.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142524361610413,1.0,0.0,0.0,3.4652061462402344,3.465229034423828,8.012193575268611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.744140625,0.0,1369.914306640625,1895.4371337890625,0.0,2602.407470703125,0.8682600855827332,1.0,0.0,3.0,1.0,0.0
17951940,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7470585703849792,0.3312362730503082,0.3035606145858764,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8511384129524231,0.497229665517807,0.4759086668491363,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.949830949306488,0.6812554597854614,0.4787955582141876,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7725498080253601,0.3677020668983459,0.3540713489055633,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.593244731426239,0.1629578918218612,0.7636195421218872,284.9991455078125,284.95001220703125,302.2389221191406,295.0335998535156,298.2972412109375,296.978271484375,285.0009155273437,1.0,0.5860874056816101,0.3540412187576294,0.3540412187576294,1.0,1.0,-2.8526577949523926,0.7129177451133728,2.139740228652954,0.0645027682185173,0.8970701098442078,0.8970701098442078,0.0,210.5304412841797,212.0,50255.05078125,0.0,2346.3544921875,1.0,279.8966369628906,283.3175354003906,297.9813537597656,301.18310546875,293.1499938964844,293.1499938964844,279.95001220703125,34933.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057604432106018,1.0,0.0,0.0,3.504474401473999,3.5044968128204346,8.194813858608541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.68310546875,0.0,1369.5516357421875,1895.4371337890625,0.0,2524.20703125,0.8739811182022095,1.0,0.0,3.0,1.0,0.0
17952000,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7448697090148926,0.3300689458847046,0.3025898337364197,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8485653400421143,0.4954602122306824,0.4743211567401886,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9467708468437196,0.6793277263641357,0.4775388538837433,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7700754404067993,0.3663288354873657,0.3528472781181335,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.5905008316040039,0.1618726849555969,0.7590269446372986,284.9850769042969,284.95001220703125,302.2343139648437,295.04022216796875,298.29718017578125,296.97833251953125,284.9833679199219,1.0,0.5856114029884338,0.3545755743980407,0.3545755743980407,1.0,1.0,-2.8410801887512207,0.7106041312217712,2.1304759979248047,0.0647942051291465,0.9024842381477356,0.9024842381477356,0.0,212.02349853515625,200.0,50174.01171875,0.0,2333.344482421875,1.0,279.9409484863281,283.307861328125,297.9976501464844,301.227783203125,293.1499938964844,293.1499938964844,279.6499938964844,34077.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016494512557983,1.0,0.0,0.0,3.562907695770264,3.5629303455352783,8.470370858049137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.564453125,0.0,1424.373779296875,1895.4371337890625,0.0,2486.51513671875,0.8842805027961731,1.0,0.0,3.0,1.0,0.0
17952060,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7477685809135437,0.3284816145896911,0.3011896908283233,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8520188927650452,0.493276298046112,0.4722912013530731,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.95146381855011,0.6767306327819824,0.4758580029010772,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7732711434364319,0.3646473288536072,0.351227343082428,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5925068259239197,0.160654678940773,0.7529374361038208,284.8562927246094,284.95001220703125,302.2294311523437,295.0467529296875,298.2958068847656,296.9770812988281,284.8541259765625,1.0,0.5796319246292114,0.355156272649765,0.355156272649765,1.0,1.0,-2.825682640075684,0.7071532011032104,2.1185295581817627,0.0649467781186103,0.807479739189148,0.807479739189148,0.0,206.15835571289065,200.0,50581.5078125,0.0,2278.318603515625,1.0,279.70098876953125,283.1720275878906,298.0647277832031,301.42999267578125,293.1499938964844,293.1499938964844,279.6499938964844,39857.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067346215248108,1.0,0.0,0.0,3.485345363616944,3.485368490219116,8.105595838969748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.47265625,0.0,1385.140869140625,1895.4371337890625,0.0,2533.155517578125,0.8685945868492126,1.0,0.0,3.0,1.0,0.0
17952120,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7505967617034912,0.326835423707962,0.29948291182518,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8554835915565491,0.4910137057304382,0.4699325859546661,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9560118317604064,0.6740497946739197,0.4738080501556396,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7764610648155212,0.3628973960876465,0.3493564128875732,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.5944544672966003,0.1593918949365615,0.7462781071662903,284.8934020996094,284.95001220703125,302.2242736816406,295.0531921386719,298.2936706542969,296.975341796875,284.89453125,1.0,0.5739905834197998,0.3557369709014892,0.3557369709014892,1.0,1.0,-2.80808162689209,0.7029884457588196,2.105093002319336,0.0647552534937858,0.8066012859344482,0.8066012859344482,0.0,200.20474243164065,188.0,50027.8671875,0.0,2219.685791015625,1.0,279.6592712402344,283.2158203125,298.05731201171875,301.3514404296875,293.1499938964844,293.1499938964844,279.95001220703125,40504.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067981600761414,1.0,0.0,0.0,3.360758781433105,3.360780954360962,7.53647043438832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.7314453125,0.0,1265.586181640625,1895.4371337890625,0.0,2533.7392578125,0.8453660011291504,1.0,0.0,3.0,1.0,0.0
17952180,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7538512945175171,0.3256213665008545,0.2979905605316162,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8593671321868896,0.489163339138031,0.4677778780460357,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9609469175338744,0.6720041632652283,0.4720079600811004,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7800286412239075,0.3614584803581238,0.3476333916187286,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.5966771841049194,0.1582863479852676,0.7399271130561829,285.0003967285156,284.95001220703125,302.2188415527344,295.0595092773437,298.2928771972656,296.9752502441406,285.0015563964844,1.0,0.5684676170349121,0.3563176691532135,0.3563176691532135,1.0,1.0,-2.7918264865875244,0.6992443799972534,2.092581987380981,0.0646123886108398,0.8765990734100342,0.8765990734100342,0.0,194.21783447265625,188.0,49144.2421875,0.0,2163.800048828125,1.0,279.8939819335937,283.3396911621094,298.0048828125,301.1389465332031,293.1499938964844,293.1499938964844,279.95001220703125,34804.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981539964675903,1.0,0.0,0.0,3.4032883644104004,3.4033098220825195,7.728421564934251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.404296875,0.0,1267.281494140625,1895.4371337890625,0.0,2454.559326171875,0.8514468669891357,1.0,0.0,3.0,1.0,0.0
17952240,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.757653534412384,0.3245114982128143,0.2967968881130218,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.863784909248352,0.4874198734760284,0.4659281969070434,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9663137793540956,0.6700583100318909,0.4705305099487304,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.784085750579834,0.3601136207580566,0.3461473882198334,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.5993034243583679,0.157263845205307,0.7342203259468079,284.98114013671875,284.95001220703125,302.2130432128906,295.06573486328125,298.29296875,296.9761047363281,284.9793395996094,1.0,0.5631236433982849,0.3568983674049377,0.3568983674049377,1.0,1.0,-2.777747631072998,0.6961860656738281,2.08156156539917,0.0647119879722595,0.8778887987136841,0.8778887987136841,0.0,188.21871948242188,176.0,49024.55078125,0.0,2112.01416015625,1.0,279.94000244140625,283.3265380859375,298.02105712890625,301.18145751953125,293.1499938964844,293.1499938964844,280.25,34140.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938475608825684,1.0,0.0,0.0,3.46090054512024,3.4609224796295166,7.992295536496385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.2177734375,0.0,1319.59326171875,1895.4371337890625,0.0,2415.313232421875,0.8614768981933594,1.0,0.0,3.0,1.0,0.0
17952300,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.761694073677063,0.3234613239765167,0.2955827414989471,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8684841394424438,0.4857418835163116,0.4640631973743438,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9717190861701964,0.6681811213493347,0.4690004885196686,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.7883866429328918,0.3588223159313202,0.3446583747863769,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6021155714988708,0.1562869399785995,0.7286394238471985,285.0681457519531,284.95001220703125,302.2068786621094,295.0718078613281,298.293212890625,296.9773254394531,285.06951904296875,1.0,0.5577478408813477,0.357479065656662,0.357479065656662,1.0,1.0,-2.7637104988098145,0.6931262016296387,2.070584297180176,0.0648040398955345,0.9596084952354432,0.9596084952354432,0.0,182.2195587158203,176.0,48221.16796875,0.0,2060.774658203125,1.0,280.19415283203125,283.4349975585937,298.00592041015625,301.0509948730469,293.1499938964844,293.1499938964844,280.25,31341.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860993146896362,1.0,0.0,0.0,3.54958724975586,3.549609661102295,8.407154723499843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.5556640625,0.0,1390.4027099609375,1895.4371337890625,0.0,2345.071533203125,0.8806179761886597,1.0,0.0,3.0,1.0,0.0
17952360,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7661557197570801,0.322420597076416,0.2944901585578918,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8736244440078735,0.4840764999389648,0.4623279273509979,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9772993922233582,0.6662774085998535,0.4675930142402649,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7930711507797241,0.3575474321842193,0.3432718515396118,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6052162647247314,0.1553446799516677,0.7233893275260925,285.0379333496094,284.95001220703125,302.2003173828125,295.0777587890625,298.29412841796875,296.9789123535156,285.03369140625,1.0,0.5524318814277649,0.358148455619812,0.358148455619812,1.0,1.0,-2.7506449222564697,0.6905791759490967,2.060065746307373,0.0652043595910072,0.9753681421279908,0.9753681421279908,0.0,176.21876525878906,164.0,48287.19921875,0.0,2011.5523681640625,1.0,280.2408142089844,283.4057922363281,298.0419921875,301.1410522460937,293.1499938964844,293.1499938964844,279.95001220703125,31168.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838077545166016,1.0,0.0,0.0,3.652220726013184,3.652244091033936,8.900355510377267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.78125,0.0,1499.469482421875,1895.4371337890625,0.0,2324.39453125,0.9021565914154052,1.0,0.0,3.0,1.0,0.0
17952420,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7706491947174072,0.3208485543727875,0.2931539416313171,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8788784146308899,0.4818884432315826,0.4603436589241028,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.982643723487854,0.66355961561203,0.4658791422843933,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7978258728981018,0.3558759689331054,0.3417010605335235,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6083306670188904,0.1542184501886367,0.717811107635498,284.8706970214844,284.95001220703125,302.193359375,295.08355712890625,298.2933044433594,296.9786071777344,284.8625183105469,1.0,0.5468378067016602,0.358817845582962,0.358817845582962,1.0,1.0,-2.7360098361968994,0.6875150203704834,2.048494815826416,0.0655114352703094,0.8669720888137817,0.8669720888137817,0.0,170.22654724121094,164.0,49050.109375,0.0,1960.3271484375,1.0,279.9980163574219,283.2254333496094,298.1199645996094,301.3788452148437,293.1499938964844,293.1499938964844,279.95001220703125,36068.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913903594017029,1.0,0.0,0.0,3.6461398601531982,3.646163940429688,8.87074236288754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.55078125,0.0,1529.3909912109375,1895.4371337890625,0.0,2392.984375,0.9018816351890564,1.0,0.0,3.0,1.0,0.0
17952480,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7749277949333191,0.3190318346023559,0.2913701236248016,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8840328454971313,0.4794456362724304,0.4578912258148193,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9875686168670654,0.6605309247970581,0.46365886926651,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8024402260780334,0.3539900779724121,0.339765340089798,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6112358570098877,0.1529490351676941,0.7113304734230042,284.8702392578125,284.95001220703125,302.1859130859375,295.0891418457031,298.2907409667969,296.9767150878906,284.8724060058594,1.0,0.5408345460891724,0.3594872653484344,0.3594872653484344,1.0,1.0,-2.7181396484375,0.6833785772323608,2.0347611904144287,0.0654290094971656,0.8369395732879639,0.8369395732879639,0.0,164.2392120361328,152.0,48498.12890625,0.0,1904.6258544921875,1.0,279.9580078125,283.2420349121094,298.11431884765625,301.3152770996094,293.1499938964844,293.1499938964844,280.25,39724.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938001155853271,1.0,0.0,0.0,3.526145696640014,3.5261690616607666,8.296478313241096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.3154296875,0.0,1426.61328125,1895.4371337890625,0.0,2414.882080078125,0.8803892135620117,1.0,0.0,3.0,1.0,0.0
17952540,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7797200679779053,0.3177128136157989,0.2897449433803558,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8897061347961426,0.4774748980998993,0.4555853009223938,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9926813840866088,0.6582707762718201,0.4616544246673584,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8074598908424377,0.3524468541145324,0.3379212915897369,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6143262386322021,0.1518209874629974,0.704892098903656,284.9919738769531,284.95001220703125,302.177978515625,295.0945739746094,298.28924560546875,296.9762878417969,284.9948425292969,1.0,0.5349341630935669,0.3601566553115845,0.3601566553115845,1.0,1.0,-2.7010483741760254,0.6794812083244324,2.021567106246948,0.0653092861175537,0.9114163517951964,0.9114163517951964,0.0,158.24017333984375,152.0,47516.60546875,0.0,1850.7244873046875,1.0,280.1980895996094,283.3819885253906,298.0521850585937,301.0910339355469,293.1499938964844,293.1499938964844,280.25,34800.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859415411949158,1.0,0.0,0.0,3.5584726333618164,3.55849552154541,8.449297297374869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.65087890625,0.0,1424.956298828125,1895.4371337890625,0.0,2343.646484375,0.8858341574668884,1.0,0.0,3.0,1.0,0.0
17952600,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7853662967681885,0.3165959119796753,0.2885045707225799,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8962042927742004,0.4757041335105896,0.453669399023056,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.998120665550232,0.6562585234642029,0.4600777924060821,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8130039572715759,0.351063072681427,0.3363698422908783,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.617838978767395,0.1507962197065353,0.6991286873817444,284.9804382324219,284.95001220703125,302.1695556640625,295.09979248046875,298.288818359375,296.9770812988281,284.9783935546875,1.0,0.5292695760726929,0.3608260452747345,0.3608260452747345,1.0,1.0,-2.686568260192871,0.6764170527458191,2.0101511478424072,0.0654762089252471,0.9170036315917968,0.9170036315917968,0.0,152.23521423339844,140.0,47393.7890625,0.0,1801.318115234375,1.0,280.2414245605469,283.3731994628906,298.0617370605469,301.1260681152344,293.1499938964844,293.1499938964844,279.95001220703125,33967.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781984806060791,1.0,0.0,0.0,3.618520498275757,3.618543863296509,8.736859626878868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.09765625,0.0,1483.3475341796875,1895.4371337890625,0.0,2307.978759765625,0.8966239094734192,1.0,0.0,3.0,1.0,0.0
17952660,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7909345626831055,0.3150600492954254,0.287161648273468,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9026378393173218,0.4735238552093506,0.4516511559486389,296.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9990000128746032,0.6539633870124817,0.45218625664711,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8183161616325378,0.3493697047233581,0.3347494006156921,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.6212220191955566,0.1496343463659286,0.6933397054672241,284.8409118652344,284.95001220703125,302.1605529785156,295.1048278808594,298.2862548828125,296.9765014648437,284.83612060546875,1.0,0.5223057270050049,0.3615338504314422,0.3615338504314422,1.0,1.0,-2.6641414165496826,0.6707931160926819,1.993348240852356,0.0652043521404266,0.8123465776443481,0.8123465776443481,0.0,146.2713165283203,140.0,47745.68359375,0.0,1740.9237060546875,1.0,279.9996337890625,283.2264404296875,298.1267395019531,301.3221740722656,293.1499938964844,293.1499938964844,279.95001220703125,39902.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787426233291626,1.0,0.0,0.0,3.541832685470581,3.541856288909912,8.370460591322626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.71826171875,0.0,1444.459716796875,1895.4371337890625,0.0,2357.065185546875,0.8808584809303284,1.0,0.0,3.0,1.0,0.0
17952720,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7962861657142639,0.3133943080902099,0.2854760587215423,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9091727137565612,0.4712069034576416,0.4492765963077545,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9990000128746032,0.6527132987976074,0.4407867193222046,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8234160542488098,0.347557008266449,0.3328521847724914,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6244212985038757,0.1484065055847168,0.6869264245033264,284.8727111816406,284.95001220703125,302.1510009765625,295.109619140625,298.2819519042969,296.97515869140625,284.87481689453125,1.0,0.5148434638977051,0.36224165558815,0.36224165558815,1.0,1.0,-2.635603904724121,0.6631559729576111,1.9724479913711548,0.0639359280467033,0.8005558252334595,0.8005558252334595,0.0,140.29425048828125,128.0,46933.75,0.0,1672.627685546875,1.0,279.9588623046875,283.275634765625,298.1134033203125,301.2261657714844,293.1499938964844,293.1499938964844,280.25,41824.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872924208641052,1.0,0.0,0.0,3.3789212703704834,3.378943681716919,7.618148174515227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.35009765625,0.0,1292.3172607421875,1895.4371337890625,0.0,2355.855224609375,0.8504379391670227,1.0,0.0,3.0,1.0,0.0
17952780,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8022922277450562,0.3121733367443084,0.2839871346950531,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9168214797973632,0.4693201780319214,0.4470955431461334,296.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.6530608534812927,0.4289840161800384,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8290219902992249,0.346062958240509,0.3310894966125488,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6280034780502319,0.1473574936389923,0.6808480620384216,284.9843139648437,284.95001220703125,302.14080810546875,295.1141662597656,298.2789001464844,296.9756164550781,284.98602294921875,1.0,0.507331907749176,0.3629494309425354,0.3629494309425354,1.0,1.0,-2.6075894832611084,0.6556577682495117,1.951931715011597,0.0626640692353248,0.8674172163009644,0.8674172163009644,0.0,134.3025360107422,128.0,45855.42578125,0.0,1606.3343505859375,1.0,280.1941223144531,283.4070129394531,298.0512390136719,300.99383544921875,293.1499938964844,293.1499938964844,280.25,35763.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777411162853241,1.0,0.0,0.0,3.404536008834839,3.404557466506958,7.734088853794674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.58056640625,0.0,1275.1888427734375,1895.4371337890625,0.0,2266.927978515625,0.8526527285575867,1.0,0.0,3.0,1.0,0.0
17952840,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8090983629226685,0.3110657632350921,0.2828063666820526,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9257047772407532,0.4675520062446594,0.4452331364154815,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,0.6543460488319397,0.4166897237300873,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8353639245033264,0.3446682095527649,0.3295697271823883,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6321893930435181,0.1464200317859649,0.6755275130271912,284.9640808105469,284.95001220703125,302.1300048828125,295.11846923828125,298.27667236328125,296.9773254394531,284.9618835449219,1.0,0.4998984932899475,0.3636572360992431,0.3636572360992431,1.0,1.0,-2.580940723419189,0.6485762596130371,1.9323643445968628,0.0615262985229492,0.8627427220344543,0.8627427220344543,0.0,128.3040771484375,116.0,45498.2890625,0.0,1543.1444091796875,1.0,280.239990234375,283.3957214355469,298.0615234375,301.0157775878906,293.1499938964844,293.1499938964844,280.54998779296875,35117.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716511487960815,1.0,0.0,0.0,3.44637417793274,3.4463961124420166,7.925344789327937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.7158203125,0.0,1311.9708251953125,1895.4371337890625,0.0,2215.514892578125,0.8589076995849609,1.0,0.0,3.0,1.0,0.0
17952900,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8161073923110962,0.3100107908248901,0.2816071510314941,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9353556632995604,0.4658451676368713,0.4433599412441253,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9990000128746032,0.6564462780952454,0.4040172100067138,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8422858119010925,0.3433118760585785,0.3280459344387054,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.6368557214736938,0.1455494463443756,0.6704559922218323,285.0514221191406,284.95001220703125,302.1184997558594,295.1224975585937,298.27459716796875,296.9795227050781,285.0530090332031,1.0,0.4923591613769531,0.3643650412559509,0.3643650412559509,1.0,1.0,-2.554097414016724,0.6413998603820801,1.912697434425354,0.0603405609726905,0.9387072324752808,0.9387072324752808,0.0,122.3072509765625,116.0,44489.79296875,0.0,1480.8814697265625,1.0,280.49346923828125,283.50860595703125,298.0401306152344,300.8663024902344,293.1499938964844,293.1499938964844,280.54998779296875,32096.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620400786399841,1.0,0.0,0.0,3.5194129943847656,3.519435167312622,8.264826760751021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.16748046875,0.0,1364.51708984375,1895.4371337890625,0.0,2130.489990234375,0.8745929002761841,1.0,0.0,3.0,1.0,0.0
17952960,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8236256241798401,0.3089631199836731,0.2805254161357879,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9457994699478148,0.464136928319931,0.4416077733039856,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,0.6593289971351624,0.3908792734146118,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8500319719314575,0.3419709801673889,0.3266106843948364,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6421797275543213,0.1447217315435409,0.6657803058624268,285.0174255371094,284.95001220703125,302.1063232421875,295.1262512207031,298.2734069824219,296.9815673828125,285.01220703125,1.0,0.4847736060619354,0.3653567135334015,0.3653567135334015,1.0,1.0,-2.5275652408599854,0.6349254250526428,1.8926398754119875,0.0597947128117084,0.9459308385849,0.9459308385849,0.0,116.31000518798828,119.0,44308.99609375,0.0,1420.1988525390625,1.0,280.5405578613281,283.4776916503906,298.0735168457031,300.93829345703125,293.1499938964844,293.1499938964844,280.25,31882.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758000910282135,1.0,0.0,0.0,3.6118862628936768,3.611909151077272,8.704852803020913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.02685546875,0.0,1460.6884765625,1895.4371337890625,0.0,2095.061767578125,0.8934884071350098,1.0,0.0,3.0,1.0,0.0
17953020,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8201730847358704,0.3074536621570587,0.2794685959815979,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9409565925598145,0.4620044231414795,0.4398950338363647,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.660895824432373,0.3946806490421295,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.846295952796936,0.3403217196464538,0.3252888917922973,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6390625834465027,0.1437627226114273,0.6621297597885132,284.8636474609375,284.95001220703125,302.0934143066406,295.1297302246094,298.27557373046875,296.9836120605469,284.8568420410156,1.0,0.4859479069709778,0.366348385810852,0.366348385810852,1.0,1.0,-2.522793769836426,0.635714054107666,1.88707971572876,0.0611981935799121,0.8413368463516235,0.8413368463516235,0.0,117.59703063964844,119.0,45006.98828125,0.0,1419.5908203125,1.0,280.2992248535156,283.3135986328125,298.1533203125,301.1618957519531,293.1499938964844,293.1499938964844,280.25,37352.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644733786582947,1.0,0.0,0.0,3.579279899597168,3.57930326461792,8.548395271645859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.359375,0.0,1465.8267822265625,1895.4371337890625,0.0,2151.922119140625,0.8876749873161316,1.0,0.0,3.0,1.0,0.0
17953080,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.816117525100708,0.3057399392127991,0.2780218720436096,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.935439109802246,0.4596756994724273,0.4377991259098053,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.6604118347167969,0.3988578021526336,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8421304821968079,0.3384955823421478,0.3236680328845978,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6355733871459961,0.1426523923873901,0.657689094543457,284.8819274902344,284.95001220703125,302.0797424316406,295.13287353515625,298.27569580078125,296.98345947265625,284.8852233886719,1.0,0.4866923987865448,0.367340087890625,0.367340087890625,1.0,1.0,-2.516275882720948,0.6358761787414551,1.880399703979492,0.0629172474145889,0.8248773217201233,0.8248773217201233,0.0,119.01148986816406,122.0,44642.80078125,0.0,1417.259521484375,1.0,280.258544921875,283.3461608886719,298.150146484375,301.1055603027344,293.1499938964844,293.1499938964844,280.54998779296875,40061.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663289308547974,1.0,0.0,0.0,3.451841115951538,3.451864004135132,7.950508802423428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.7333984375,0.0,1352.417236328125,1895.4371337890625,0.0,2168.309326171875,0.8647139668464661,1.0,0.0,3.0,1.0,0.0
17953140,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8121048212051392,0.3044696152210235,0.2767328321933746,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9299525022506714,0.4577738344669342,0.4358606040477752,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.6592560410499573,0.4031535983085632,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8380443453788757,0.3369717299938202,0.3221426606178283,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.6320676803588867,0.1416309177875518,0.6531820893287659,285.0087890625,284.95001220703125,302.0652770996094,295.1357116699219,298.2759094238281,296.9836120605469,285.0131530761719,1.0,0.4865913391113281,0.3683317601680755,0.3683317601680755,1.0,1.0,-2.5103073120117188,0.6362199783325195,1.8740874528884888,0.0645350366830825,0.9070568084716796,0.9070568084716796,0.0,120.50167083740234,122.0,43912.61328125,0.0,1415.96630859375,1.0,280.4964294433594,283.4861755371094,298.08984375,300.9002685546875,293.1499938964844,293.1499938964844,280.54998779296875,34330.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583562135696411,1.0,0.0,0.0,3.50075364112854,3.5007758140563965,8.177421477739699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.6572265625,0.0,1361.3980712890625,1895.4371337890625,0.0,2098.17041015625,0.8728355169296265,1.0,0.0,3.0,1.0,0.0
17953200,296.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.8084829449653625,0.0,0.2757808864116668,296.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.9249582886695862,0.0,0.4342678189277649,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.0,0.4072699546813965,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028381347656,0.8343508243560791,0.0,0.3208700716495514,296.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.6288273930549622,0.0,0.6491018533706665,285.00274658203125,294.1499938964844,302.04998779296875,295.13818359375,298.2763061523437,296.9840393066406,285.0007629394531,0.0,0.0,0.3693234324455261,0.3693234324455261,1.0,1.0,-2.505763053894043,0.6370249390602112,1.8687381744384768,0.0663593858480453,0.0,0.0,0.0,121.98805236816406,60.0,43984.359375,0.0,1416.480712890625,0.0,280.5409240722656,283.4766540527344,298.10235595703125,300.94976806640625,293.1499938964844,293.1499938964844,278.1499938964844,33027.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5829477310180664,3.58297061920166,8.565924645154155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1438.011474609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.4816078543663025,0.0,0.0029023888055235,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.4816078543663025,0.0,0.003056356916204,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.4816078543663025,0.0,0.0022574148606508,297.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.4816078543663025,0.0,0.0030563559848815,297.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0144979655742645,285.0867919921875,294.1499938964844,302.0335693359375,295.1402893066406,298.8310546875,298.0101013183594,283.99432373046875,0.0,0.0,0.2954587638378143,0.2954587638378143,1.0,1.0,-0.0309302564710378,0.0080927042290568,0.0228375531733036,-0.0627061203122139,0.0,0.0,0.0,-0.1732932776212692,60.0,2448.641845703125,0.0,-6.52269518468529e-05,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,2.571265213191509e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.145508514432958e-11,1.1455564795370687e-11,2.176922981791325e-17,3.3605676574843807e-10,3.3605640492595507e-10,3.626604121498197e-16,0.0,0.0,-0.0,0.0,0.0,6.746364230064881e-20,1.6589563168063651e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
