time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0011020518140867,297.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.0016886399826034,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,0.0017614532262086,297.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0012720790691673,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,0.0028375599067658,285.04119873046875,294.1499938964844,302.0157470703125,295.14190673828125,299.5111083984375,299.2984619140625,283.4447021484375,0.0,0.0,0.2215940654277801,0.2215940654277801,1.0,1.0,-0.0103973969817161,0.0035192356444895,0.0068781613372266,-0.0644026398658752,0.0,0.0,0.0,-0.0650406554341316,60.0,1306.16748046875,0.0,-7.368331807811046e-06,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.75142733345784e-28,3.2492669833135723e-28,3.7062751485240016e-31,-4.633331846436658e-18,-4.630038013237472e-18,-3.293747775016452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03472900390625,0.0,0.0,0.0001391136029269,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,0.0001620209368411,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0001347879006061,297.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,0.0001497733028372,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0006164688966237,285.0312805175781,294.1499938964844,301.99658203125,295.1430969238281,299.5931701660156,300.46942138671875,283.20184326171875,0.0,0.0,0.1477293819189071,0.1477293819189071,1.0,1.0,-0.0014427142450585,0.0015338071389123,-9.109285747399554e-05,-0.065329298377037,0.0,0.0,0.0,-0.0185602735728025,60.0,602.2381591796875,0.0,-1.419321762341497e-07,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.50160237275903e-38,-6.039056601071504e-38,-1.378247524976213e-38,9.782975439578727e-21,7.936205864761729e-21,1.8467695748169984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001104929542634,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,0.0001166616493719,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176696777344,0.0,0.0,8.646526111988351e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.00011641925812,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0005503784050233,285.0277404785156,294.1499938964844,301.97607421875,295.1438293457031,299.6196594238281,301.14166259765625,283.1227722167969,0.0,0.0,0.0738646909594535,0.0738646909594535,1.0,1.0,-0.0011765175731852,5.833365867147222e-05,0.0011181838344782,-0.0667097866535186,0.0,0.0,0.0,-0.0176585931330919,60.0,272.5627746582031,0.0,-9.44005975611617e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.326434028913904e-38,-2.851031128510864e-38,-1.500971422793777e-38,-5.470520207028235e-21,-2.792663328020065e-21,-2.6778566770597784e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0001099156725103,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.025146484375,0.0,0.0,0.0001157538645202,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,8.550276106689125e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,0.0001157480073743,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0005490095354616,285.0243225097656,294.1499938964844,301.954345703125,295.1441345214844,299.64410400390625,301.50653076171875,283.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712844716385,4.660480357188136e-08,0.0011712379055097,-0.0667232573032379,0.0,0.0,0.0,-0.0176435336470603,60.0,131.1349639892578,0.0,-9.353815499935081e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-5.550590724867871e-21,-2.7766488205553546e-21,-2.773941904312517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0001098944339901,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,0.0001157246078946,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,8.547444303985685e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001157241858891,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,0.0005489382892847,285.0207824707031,294.1499938964844,301.9314270019531,295.1440734863281,299.66802978515625,301.699462890625,283.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710805119946,2.58704258015996e-08,0.0011710545513778,-0.0666959658265113,0.0,0.0,0.0,-0.0176377408206462,60.0,72.81575012207031,0.0,-9.350461027679556e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5524765189499075e-21,-2.776270773166024e-21,-2.776205745783884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0001098907669074,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,0.0001157205770141,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,8.547129982616752e-05,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001157202859758,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0005489208269864,285.0171203613281,294.1499938964844,301.9073486328125,295.1435852050781,299.69146728515625,301.796630859375,283.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710404651239,2.5865885433518088e-08,0.0011710146209225,-0.0666846930980682,0.0,0.0,0.0,-0.0176355801522731,60.0,49.34172821044922,0.0,-9.34982367084558e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.7762612815916117e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0001098920620279,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,0.0001157219376182,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,8.547229663236067e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,0.0001157216538558,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,0.0005489273462444,285.0133972167969,294.1499938964844,301.8821716308594,295.1427307128906,299.71441650390625,301.8396911621094,283.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867358033337964e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.67043685913086,0.0,-9.350024043897065e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.77626107964322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001098977299989,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,0.0001157279039034,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,8.547669858671725e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001157276201411,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278625488281,0.0,0.0,0.0005489556933753,285.0095520019531,294.1499938964844,301.85595703125,295.1415100097656,299.7368469238281,301.8521728515625,283.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711121769621,2.5874273390513736e-08,0.0011710863327607,-0.0667065307497978,0.0,0.0,0.0,-0.0176397375762462,60.0,35.60309982299805,0.0,-9.35096835519289e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.000109907487058,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,0.0001157381775556,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,8.548428741050884e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0001157379010692,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0005490045296028,285.0056457519531,294.1499938964844,301.8287353515625,295.13995361328125,299.7587585449219,301.84722900390625,283.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862957736028e-08,0.0011711890110746,-0.0667378306388855,0.0,0.0,0.0,-0.0176456961780786,60.0,33.64863967895508,0.0,-9.352609708912497e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,0.0001099210858228,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001157524893642,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,8.549485210096464e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001157522128778,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0005490724579431,285.00164794921875,294.1499938964844,301.80059814453125,295.1380615234375,299.7801818847656,301.8322448730469,283.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713585117831,2.5903093003876165e-08,0.0011713326675817,-0.0667815580964088,0.0,0.0,0.0,-0.0176540240645408,60.0,32.54414749145508,0.0,-9.354904051406265e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001099382570828,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001157705773948,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,8.550821075914428e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0001157703009084,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0005491583142429,284.9975891113281,294.1499938964844,301.7715759277344,295.1358337402344,299.8010559082031,301.8111877441406,283.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924357771600626e-08,0.0011715143918991,-0.0668369159102439,0.0,0.0,0.0,-0.0176645647734403,60.0,31.813783645629883,0.0,-9.357808039567317e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075988769531,0.0,0.0,0.0001099587752833,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.000115792179713,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,8.552416693419218e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.0001157919105025,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0005492608179338,284.9934387207031,294.1499938964844,301.74169921875,295.13330078125,299.8214111328125,301.7863464355469,283.4384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717576999217,2.5949788096113483e-08,0.0011717317393049,-0.0669031217694282,0.0,0.0,0.0,-0.0176771730184555,60.0,31.25508499145508,0.0,-9.361282593545185e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001099824148695,298.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.000115817070764,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,8.5542538727168e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,0.0001158167942776,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,0.0005493789212778,284.9892578125,294.1499938964844,301.7110290527344,295.1304931640625,299.8412780761719,301.7590637207031,283.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.597910508939094e-08,0.0011719823814928,-0.0669794380664825,0.0,0.0,0.0,-0.0176917053759098,60.0,30.782915115356445,0.0,-9.365287922946665e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.000110008950287,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001158450104412,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,8.556317334296182e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0001158447412308,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097045898437,0.0,0.0,0.0005495115183293,284.9849853515625,294.1499938964844,301.6796569824219,295.1274108886719,299.860595703125,301.7300720214844,283.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012035192479743e-08,0.001172263873741,-0.0670651569962501,0.0,0.0,0.0,-0.0177080295979976,60.0,30.36255073547364,0.0,-9.369788500634969e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001100381778087,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0001158757877419,299.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,8.558590343454853e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0001158755185315,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0005496575613506,284.9806823730469,294.1499938964844,301.6475830078125,295.1240539550781,299.87939453125,301.6997985839844,283.55816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726001976057,2.6048326162708694e-08,0.0011725741205736,-0.0671596303582191,0.0,0.0,0.0,-0.017726020887494,60.0,30.18209457397461,0.0,-9.374749510016045e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0001100699009839,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,0.0001159091916633,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,8.561057620681822e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,0.0001159089224529,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0005498161190189,284.976318359375,294.1499938964844,301.6148986816406,295.1204528808594,299.89764404296875,301.6685485839844,283.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729371035471,2.6087725757406588e-08,0.001172911026515,-0.0672621876001358,0.0,0.0,0.0,-0.0177455525845289,60.0,29.9517879486084,0.0,-9.38013684503858e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,0.0001101039233617,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,0.0001159450184786,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,8.56370315887034e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0001159447565441,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0005499860853888,284.971923828125,294.1499938964844,301.5816345214844,295.1166381835937,299.9153747558594,301.636474609375,283.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.612999239204328e-08,0.001173272379674,-0.0673722103238105,0.0,0.0,0.0,-0.0177665054798126,60.0,29.706188201904297,0.0,-9.385917820736722e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001101400630432,298.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0001159830717369,299.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,8.566513861296698e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001159828098025,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0005501666455529,284.9674987792969,294.1499938964844,301.5478210449219,295.11260986328125,299.9325866699219,301.60369873046875,283.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736823944374,2.6174895140229644e-08,0.00117365620099,-0.0674890875816345,0.0,0.0,0.0,-0.0177887640893459,60.0,29.43819046020508,0.0,-9.392061173230105e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0001101892921724,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,0.0001160349129349,299.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,8.570342470193282e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,0.0001160346510005,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,0.0005504126311279,284.9630126953125,294.1499938964844,301.5135498046875,295.1083984375,299.9492492675781,301.5702819824219,283.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742056813091,2.6236115502342727e-08,0.0011741793714463,-0.0676484405994415,0.0,0.0,0.0,-0.0178191140294075,60.0,29.166831970214844,0.0,-9.400440603712924e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,0.0001102701353374,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.000116120041639,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,8.576629625167698e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,0.0001161197797046,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98992919921875,0.0,0.0,0.0005508164758794,284.95849609375,294.1499938964844,301.4788818359375,295.10400390625,299.9654235839844,301.53631591796875,283.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011750657577067,2.633673723551056e-08,0.001175039447844,-0.067910335958004,0.0,0.0,0.0,-0.0178689938038587,60.0,28.900081634521484,0.0,-9.41422158007299e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001103700633393,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.000116225266538,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,8.584401075495407e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001162250046036,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,0.0005513156647793,284.9539794921875,294.1499938964844,301.4438171386719,295.0994567871094,299.9810485839844,301.5018005371094,283.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761294445022,2.6461139057687453e-08,0.0011761029018089,-0.0682341083884239,0.0,0.0,0.0,-0.0179306641221046,60.0,28.64141845703125,0.0,-9.431272474103025e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.00011047568114,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001163364868261,299.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,8.59261563164182e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,0.0001163362321676,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0005518433172255,284.94940185546875,294.1499938964844,301.408447265625,295.0947570800781,299.99615478515625,301.4668273925781,283.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011772537836804,2.6592642754508243e-08,0.0011772272409871,-0.0685763508081436,0.0,0.0,0.0,-0.0179958548396825,60.0,28.39116668701172,0.0,-9.44931386470671e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,0.0001105750416172,299.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0001164411150966,299.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,8.600343426223844e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0001164408604381,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.0005523396539501,284.94482421875,294.1499938964844,301.372802734375,295.0899353027344,300.0107727050781,301.4314880371094,283.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783115332946,2.6716341139376712e-08,0.0011782847577705,-0.0688982456922531,0.0,0.0,0.0,-0.0180571768432855,60.0,28.148107528686523,0.0,-9.466300099347792e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,0.0001106581476051,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,0.0001165286303148,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,8.606806659372523e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0001165283756563,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0005527547909878,284.9402160644531,294.1499938964844,301.3369445800781,295.08502197265625,300.0248413085937,301.3958435058594,283.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791961733251,2.6819789056276025e-08,0.0011791692813858,-0.0691674277186393,0.0,0.0,0.0,-0.0181084610521793,60.0,27.91078758239746,0.0,-9.480517348947617e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,0.0001107176067307,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0001165912399301,299.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,8.611431258032098e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,0.0001165909925475,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,0.0005530518828891,284.93560791015625,294.1499938964844,301.3009338378906,295.0799865722656,300.0384216308594,301.3599548339844,283.9031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798287741839,2.6893763660496013e-08,0.0011798018822446,-0.0693599134683609,0.0,0.0,0.0,-0.0181451328098773,60.0,27.67761993408203,0.0,-9.490690189295493e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,0.0001107487769331,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001166240617749,299.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,8.613854879513383e-05,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0001166238143923,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.000553207588382,284.9309997558594,294.1499938964844,301.2648010253906,295.0749206542969,300.05145263671875,301.32391357421875,283.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801599757745,2.693247935781073e-08,0.0011801330838352,-0.0694606527686119,0.0,0.0,0.0,-0.0181643273681402,60.0,27.447338104248047,0.0,-9.496017128185484e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580993652344,0.0,0.0,0.0001107504212995,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0001166257934528,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,8.613982208771631e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0001166255460702,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0005532158538699,284.9263610839844,294.1499938964844,301.2286071777344,295.0697937011719,300.0639953613281,301.2878112792969,283.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801766231656,2.6934401375910972e-08,0.0011801497312262,-0.0694656521081924,0.0,0.0,0.0,-0.0181652810424566,60.0,27.21903610229492,0.0,-9.496281450083188e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.00011072527559,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001165993089671,299.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,8.612025703769177e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0001165990615845,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0005530902999453,284.9217529296875,294.1499938964844,301.1924133300781,295.06463623046875,300.0760192871094,301.2516784667969,283.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011799077037721,2.690292966178731e-08,0.0011798808118328,-0.0693837627768516,0.0,0.0,0.0,-0.0181496795266866,60.0,26.992431640625,0.0,-9.491951402651466e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001106807976611,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472961425781,0.0,0.0,0.000116552466352,299.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,8.608565985923633e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001165522262454,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0005528681213036,284.9171142578125,294.1499938964844,301.1562805175781,295.0594787597656,300.0875549316406,301.215576171875,284.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794327292591,2.6847368772564564e-08,0.0011794058373197,-0.0692391917109489,0.0,0.0,0.0,-0.0181221365928649,60.0,26.767778396606445,0.0,-9.484309515528366e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0001106244890252,299.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.0001164931672974,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,8.604185859439895e-05,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473876953125,0.0,0.0,0.0001164929271908,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550170898437,0.0,0.0,0.0005525869200937,284.9125061035156,294.1499938964844,301.1202392578125,295.0543212890625,300.0985412597656,301.1795654296875,284.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011788316769525,2.6777065897931613e-08,0.0011788049014285,-0.0690562650561332,0.0,0.0,0.0,-0.0180872846394777,60.0,26.545970916748047,0.0,-9.474644713236557e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441833496094,0.0,0.0,0.0001105490009649,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0001164136847364,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,8.598314161645249e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,0.0001164134446298,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.000552209909074,284.9079284667969,294.1499938964844,301.0843200683594,295.0491943359375,300.10906982421875,301.1436462402344,284.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682869247451894e-08,0.0011779997730627,-0.0688111409544944,0.0,0.0,0.0,-0.0180405899882316,60.0,26.327356338500977,0.0,-9.461702177304689e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407043457031,0.0,0.0,0.0001104468392441,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0001163060951512,299.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.928955078125,0.0,0.0,8.590367360739037e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0001163058550446,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0005516996025107,284.9033508300781,294.1499938964844,301.0486145019531,295.04412841796875,300.1190795898437,301.1078796386719,284.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769369011744,2.6555415644224922e-08,0.0011769103584811,-0.0684794634580612,0.0,0.0,0.0,-0.0179774072021245,60.0,26.111310958862305,0.0,-9.44420435189386e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0001103149770642,299.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001161672407761,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,8.580111170886084e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,0.0001161670006695,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0005510409828275,284.8987731933594,294.1499938964844,301.01318359375,295.03912353515625,300.1286315917969,301.0723876953125,284.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755309533327,2.6390956975319568e-08,0.0011755045270547,-0.0680514574050903,0.0,0.0,0.0,-0.0178958810865879,60.0,25.89685821533203,0.0,-9.4216510149181e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.0001101543530239,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,0.0001159980893135,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,8.56761762406677e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001159978564828,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0005502387066371,284.89422607421875,294.1499938964844,300.97802734375,295.03424072265625,300.1376647949219,301.03717041015625,284.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.619065142539512e-08,0.0011737921740859,-0.0675301030278205,0.0,0.0,0.0,-0.0177965834736824,60.0,25.68355369567871,0.0,-9.394217670433137e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0001099692308343,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0001158031445811,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,8.553219231544062e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001158029117505,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,0.0005493140197359,284.88970947265625,294.1499938964844,300.9432373046875,295.0294494628906,300.146240234375,301.0022888183594,284.17755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718447785824,2.5959817406828734e-08,0.0011718188179656,-0.0669292211532592,0.0,0.0,0.0,-0.0176821500062942,60.0,25.4713134765625,0.0,-9.362652519939729e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001097668427973,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,0.0001155900172307,299.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154663085937,0.0,0.0,8.537477697245777e-05,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,0.000115589791676,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93389892578125,0.0,0.0,0.0005483030690811,284.8852233886719,294.1499938964844,300.90887451171875,295.0248107910156,300.15435791015625,300.9678039550781,284.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169687253423,2.5707468154223534e-08,0.0011696615256369,-0.0662722587585449,0.0,0.0,0.0,-0.0175570528954267,60.0,25.260618209838867,0.0,-9.328206118652817e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.000109557135147,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,0.0001153691773652,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,8.521165727870539e-05,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231872558594,0.0,0.0,0.0001153689518105,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0005472555640153,284.8807678222656,294.1499938964844,300.8749389648437,295.02032470703125,300.1620178222656,300.9337463378906,284.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674514971673,2.5445990203820656e-08,0.0011674261186271,-0.0655914396047592,0.0,0.0,0.0,-0.0174274295568466,60.0,25.052440643310547,0.0,-9.29258021642454e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200439453125,0.0,0.0,0.0001093524188036,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.000115153605293,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,8.50524302222766e-05,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001151533797383,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,0.000546233030036,284.8763732910156,294.1499938964844,300.841552734375,295.0160217285156,300.16925048828125,300.9001159667969,284.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165269059129,2.519074726592408e-08,0.0011652437970042,-0.0649267733097076,0.0,0.0,0.0,-0.017300896346569,60.0,24.848154067993164,0.0,-9.257869493239924e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0001091666345018,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130554199219,0.0,0.0,0.0001149579620687,299.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,8.49079224281013e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163818359375,0.0,0.0,0.000114957736514,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92352294921875,0.0,0.0,0.0005453050252981,284.8719787597656,294.1499938964844,300.8087158203125,295.0119323730469,300.176025390625,300.8669738769531,284.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632881360128,2.4959090794141048e-08,0.0011632631067186,-0.0643234476447105,0.0,0.0,0.0,-0.0171860549598932,60.0,24.649639129638672,0.0,-9.226423003383388e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
