time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,0.0001090125515474,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001147957009379,299.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021911621094,0.0,0.0,8.478808013023809e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001147954826592,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,0.0005445354036055,284.8676147460937,294.1499938964844,300.7764892578125,295.0080871582031,300.1824035644531,300.8343505859375,284.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616450501605,2.4766954709321e-08,0.001161620253697,-0.0638229995965957,0.0,0.0,0.0,-0.017090804874897,60.0,24.45881080627441,0.0,-9.20038161211778e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,0.0001088738208636,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,0.000114649606985,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89892578125,0.0,0.0,8.468017040286213e-05,298.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,0.0001146493887063,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0005438424414023,284.8633117675781,294.1499938964844,300.7449035644531,295.0044860839844,300.1883544921875,300.8022155761719,284.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601657606661,2.459394643494761e-08,0.0011601411970332,-0.063372328877449,0.0,0.0,0.0,-0.0170050375163555,60.0,24.276588439941406,0.0,-9.1769635446326e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0001087368509615,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,0.0001145053756772,299.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,8.457363583147526e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,0.0001145051573985,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,0.0005431583267636,284.8590393066406,294.1499938964844,300.7140808105469,295.0011291503906,300.1939392089844,300.7706604003906,284.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011587052140384,2.44231372903414e-08,0.0011586807668209,-0.0629273504018783,0.0,0.0,0.0,-0.0169203616678714,60.0,24.11031723022461,0.0,-9.153873037348605e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001086024713004,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,0.0001143638655776,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,8.446911670034751e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90301513671875,0.0,0.0,0.0001143636472988,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.000542487076018,284.85479736328125,294.1499938964844,300.6839904785156,294.99810791015625,300.1991271972656,300.7397766113281,284.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572723742574,2.425555578611238e-08,0.0011572480434551,-0.0624907538294792,0.0,0.0,0.0,-0.0168372858315706,60.0,23.96979522705078,0.0,-9.131247225013794e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999938964844,0.0,0.0,0.0001084709438146,299.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.0001142253531725,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,8.436680946033448e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0001142251421697,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0005418301443569,284.8506164550781,294.1499938964844,300.6547546386719,294.99542236328125,300.2039794921875,300.7095642089844,284.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00115586980246,2.409153054827584e-08,0.0011558457044884,-0.0620633773505687,0.0,0.0,0.0,-0.0167559720575809,60.0,23.832368850708008,0.0,-9.109128029649582e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.896728515625,0.0,0.0,0.0001083425086108,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,0.0001140901076723,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,8.426691056229174e-05,298.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0001140898966696,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0005411885795183,284.8464660644531,294.1499938964844,300.6263732910156,294.9930725097656,300.2084350585937,300.6801452636719,284.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545002926141,2.393136178113764e-08,0.0011544763110578,-0.0616460256278514,0.0,0.0,0.0,-0.0166765712201595,60.0,23.701169967651367,0.0,-9.08755524164917e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0001082174057955,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001139583691838,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,8.416960918111727e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,0.000113958158181,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0005405637202784,284.84234619140625,294.1499938964844,300.59893798828125,294.9910888671875,300.21258544921875,300.6514892578125,284.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531662894412,2.377535146536048e-08,0.0011531425407156,-0.0612394735217094,0.0,0.0,0.0,-0.0165992304682731,60.0,23.574481964111328,0.0,-9.066566519777552e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0001080958827515,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,0.0001138303996413,299.3962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797302246094,0.0,0.0,8.407508721575141e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,0.0001138301886385,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,0.0005399567307904,284.8382873535156,294.1499938964844,300.5724792480469,294.989501953125,300.2164001464844,300.62371826171875,284.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518703540787,2.36237998052502e-08,0.0011518467217683,-0.0608445107936859,0.0,0.0,0.0,-0.0165241006761789,60.0,23.45208168029785,0.0,-9.046201654427932e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.0001079781577573,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001137064245995,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766174316406,0.0,0.0,8.398351928917691e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868103027344,0.0,0.0,0.0001137062208727,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934936523437,0.0,0.0,0.0005393687169998,284.8342590332031,294.1499938964844,300.5470275878906,294.98834228515625,300.21990966796875,300.59686279296875,284.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506150476634,2.347698213611693e-08,0.0011505915317684,-0.0604618638753891,0.0,0.0,0.0,-0.0164513178169727,60.0,23.33401870727539,0.0,-9.02649404110889e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0001078644781955,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001135867132688,299.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,8.389509457629174e-05,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,0.0001135865022661,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,0.0005388009012676,284.8302917480469,294.1499938964844,300.5226745605469,294.9876403808594,300.22314453125,300.5709533691406,284.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494026985019,2.333520399133704e-08,0.0011493792990222,-0.0600923225283622,0.0,0.0,0.0,-0.0163810327649116,60.0,23.220144271850582,0.0,-9.007483470213629e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807678222656,0.0,0.0,0.0001077548367902,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774719238281,0.0,0.0,0.0001134712510975,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,8.38098130770959e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0001134710473706,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0005382532835938,284.82635498046875,294.1499938964844,300.4994506835937,294.9873962402344,300.22607421875,300.5460510253906,284.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482334230095,2.3198463594553693e-08,0.0011482102563604,-0.0597358904778957,0.0,0.0,0.0,-0.0163132455199956,60.0,23.11056327819824,0.0,-8.989167099571207e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8776550292969,0.0,0.0,0.0001076489352271,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0001133597252191,299.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,8.372744196094573e-05,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0001133595287683,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.0005377242923714,284.8224792480469,294.1499938964844,300.4774169921875,294.9876708984375,300.228759765625,300.5221862792969,284.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.306638258176008e-08,0.0011470810277387,-0.0593915805220603,0.0,0.0,0.0,-0.0162477679550647,60.0,23.00511932373047,0.0,-8.971493059561909e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001075467516784,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.000113252121082,299.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,8.364795939996839e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87432861328125,0.0,0.0,0.0001132519173552,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808288574219,0.0,0.0,0.0005372138693928,284.81866455078125,294.1499938964844,300.45660400390625,294.98846435546875,300.2311706542969,300.4994506835937,284.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460143141448,2.293893608396047e-08,0.0011459913803264,-0.0590593367815017,0.0,0.0,0.0,-0.016184588894248,60.0,22.903898239135746,0.0,-8.954454955301119e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0001074485262506,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001131486787926,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,8.357156184501946e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001131484823417,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.000536723237019,284.8148803710937,294.1499938964844,300.4371032714844,294.98980712890625,300.2333679199219,300.4778747558594,284.5429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449666926637,2.2816426081817563e-08,0.0011449438752606,-0.0587399415671825,0.0,0.0,0.0,-0.0161238554865121,60.0,22.80674743652344,0.0,-8.938092577182034e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0001073545936378,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001130497694248,299.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584899902344,0.0,0.0,8.349849667865783e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682861328125,0.0,0.0,0.0001130495729739,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.000536254083272,284.8111572265625,294.1499938964844,300.4189147949219,294.9917297363281,300.2353515625,300.45751953125,284.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439649388194,2.269926824283177e-08,0.0011439422378316,-0.0584344863891601,0.0,0.0,0.0,-0.016065776348114,60.0,22.71380043029785,0.0,-8.922459215909839e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001072655359166,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001129559823311,299.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,8.342922228621319e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86529541015625,0.0,0.0,0.0001129557858803,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,0.0005358092603273,284.8074645996094,294.1499938964844,300.40216064453125,294.9942321777344,300.23712158203125,300.4384155273437,284.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430151062086,2.258818376787985e-08,0.0011429925216361,-0.0581448450684547,0.0,0.0,0.0,-0.016010707244277,60.0,22.62502670288086,0.0,-8.907648663125658e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0001071818987838,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0001128679141402,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,8.336417522514239e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001128677176893,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0005353915621526,284.8038330078125,294.1499938964844,300.3868103027344,294.99737548828125,300.2387084960937,300.4206237792969,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421230155974,2.24838636597724e-08,0.0011421005474403,-0.0578728318214416,0.0,0.0,0.0,-0.0159589927643537,60.0,22.540491104125977,0.0,-8.893751157756925e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0001071043952833,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001127862924477,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498229980469,0.0,0.0,8.330389391630888e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,0.0001127861032728,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656921386719,0.0,0.0,0.0005350044229999,284.8002624511719,294.1499938964844,300.3729858398437,295.00115966796875,300.2401428222656,300.4042053222656,284.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412962339818,2.23871836624312e-08,0.00114127388224,-0.0576207265257835,0.0,0.0,0.0,-0.0159110631793737,60.0,22.460220336914062,0.0,-8.880880386641365e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85675048828125,0.0,0.0,0.0001070333091774,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0001127114373957,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470153808594,0.0,0.0,8.324859663844109e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001127112482208,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.0,0.0,0.0005346493562683,284.7967529296875,294.1499938964844,300.3606872558594,295.0056457519531,300.2414245605469,300.3891906738281,284.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405379045754,2.2298500823580983e-08,0.0011405156692489,-0.0573894642293453,0.0,0.0,0.0,-0.0158670991659164,60.0,22.384387969970703,0.0,-8.86908324559954e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,0.0001069694480975,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8507995605469,0.0,0.0,0.0001126441784435,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,8.319892367580906e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536682128906,0.0,0.0,0.0001126439892686,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0005343303782865,284.79327392578125,294.1499938964844,300.3500061035156,295.01080322265625,300.2425842285156,300.3756103515625,284.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398565256968,2.2218815232122324e-08,0.0011398342903703,-0.0571816600859165,0.0,0.0,0.0,-0.0158275961875915,60.0,22.312952041625977,0.0,-8.858489763952093e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.000106912193587,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0001125838898587,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,8.315438753925264e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0001125837006838,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0005340444040484,284.78985595703125,294.1499938964844,300.3402099609375,295.016357421875,300.2436218261719,300.36346435546875,284.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392455780878,2.2147371936398492e-08,0.0011392234591767,-0.0569953471422195,0.0,0.0,0.0,-0.015792179852724,60.0,22.24601554870605,0.0,-8.848996913002338e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482666015625,0.0,0.0,0.0001068603014573,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001125292401411,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,8.311402052640915e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480529785156,0.0,0.0,0.0001125290582422,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,0.0005337852053344,284.7864990234375,294.1499938964844,300.33056640625,295.0219421386719,300.2445678710937,300.3521728515625,284.6682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386917904019,2.208260951874763e-08,0.0011386697879061,-0.0568264462053775,0.0,0.0,0.0,-0.0157600734382867,60.0,22.18252754211425,0.0,-8.840396503728699e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001068137789843,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84246826171875,0.0,0.0,0.0001124802511185,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,8.307783718919381e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0001124800619436,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0005335528985597,284.7831726074219,294.1499938964844,300.321044921875,295.02752685546875,300.2453918457031,300.3417053222656,284.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381952790543,2.202454041366764e-08,0.0011381732765585,-0.0566749982535839,0.0,0.0,0.0,-0.0157312862575054,60.0,22.122478485107425,0.0,-8.832688536131172e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,0.0001067723569576,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0001124366317526,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333740234375,0.0,0.0,8.30456119729206e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.0001124364425777,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,0.0005333459703251,284.7799072265625,294.1499938964844,300.3116760253906,295.0331115722656,300.24609375,300.3316345214844,284.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377530172467,2.1972828889715856e-08,0.0011377311311662,-0.0565401315689086,0.0,0.0,0.0,-0.0157056525349617,60.0,22.06513214111328,0.0,-8.825826824931937e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.000106735897134,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,0.0001123982292483,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83074951171875,0.0,0.0,8.301725029014051e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0001123980473494,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,0.0005331638967618,284.7767333984375,294.1499938964844,300.3024597167969,295.0386962890625,300.2467041015625,300.3218994140625,284.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373637244105,2.1927300863922028e-08,0.00113734183833,-0.0564213842153549,0.0,0.0,0.0,-0.0156830810010433,60.0,22.01053810119629,0.0,-8.819787922220713e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,0.0001067041157511,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0001123647671192,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,8.299253386212513e-05,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,0.0001123645852203,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0005330051644705,284.7735595703125,294.1499938964844,300.2933654785156,295.0443115234375,300.2472229003906,300.3124084472656,284.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370243737474,2.1887611723059308e-08,0.0011370024876669,-0.0563178658485412,0.0,0.0,0.0,-0.0156634058803319,60.0,21.958446502685547,0.0,-8.814525642719674e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,0.0001066767799784,299.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.000112335976155,299.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,8.297126623801887e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345947265625,0.0,0.0,0.000112335794256,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0005328686675056,284.7704772949219,294.1499938964844,300.28436279296875,295.0498962402344,300.2476501464844,300.3031005859375,284.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367321712896,2.185344882832397e-08,0.0011367102852091,-0.0562287643551826,0.0,0.0,0.0,-0.0156464707106351,60.0,21.90874671936035,0.0,-8.809997353864676e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,0.0001066535769496,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,0.0001123115434893,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,8.295321458717808e-05,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320007324219,0.0,0.0,0.0001123113615904,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0005327527760528,284.7674560546875,294.1499938964844,300.2755126953125,295.05548095703125,300.2479553222656,300.2939758300781,284.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364842066541,2.1824444473850235e-08,0.0011364623205736,-0.0561531111598014,0.0,0.0,0.0,-0.0156320910900831,60.0,21.861242294311523,0.0,-8.806153317664211e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,0.0001066342520061,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,0.0001122911926358,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,8.293818245874718e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294677734375,0.0,0.0,0.0001122910107369,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,0.000532656267751,284.76446533203125,294.1499938964844,300.2667541503906,295.06103515625,300.2481994628906,300.28497314453125,284.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362774530425,2.1800275362693355e-08,0.0011362556833773,-0.0560900717973709,0.0,0.0,0.0,-0.0156201105564832,60.0,21.81601524353028,0.0,-8.802950901554143e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.0001066184631781,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001122745670727,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,8.292590064229444e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,0.0001122743851738,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,0.0005325774545781,284.76153564453125,294.1499938964844,300.25811767578125,295.0665588378906,300.24835205078125,300.2760925292969,284.7778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361084179952,2.1780515169211867e-08,0.00113608664833,-0.056038524955511,0.0,0.0,0.0,-0.0156103139743208,60.0,21.772754669189453,0.0,-8.800332551572866e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,0.0001066059267031,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0001122613612096,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81573486328125,0.0,0.0,8.291614358313382e-05,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,0.0001122611865866,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,0.0005325148231349,284.7586669921875,294.1499938964844,300.24957275390625,295.07208251953125,300.2483825683594,300.267333984375,284.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359740747138,2.1764801516610532e-08,0.0011359523050487,-0.0559975430369377,0.0,0.0,0.0,-0.0156025243923068,60.0,21.73154258728028,0.0,-8.798251371899823e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,0.0001065963151631,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81939697265625,0.0,0.0,0.0001122512403526,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,8.290867117466405e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0001122510657296,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,0.0005324668600223,284.755859375,294.1499938964844,300.2411499023437,295.0775756835937,300.24835205078125,300.2586975097656,284.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358709307387,2.1752743606384684e-08,0.0011358491610735,-0.0559660904109478,0.0,0.0,0.0,-0.0155965462327003,60.0,21.69207763671875,0.0,-8.79665478237257e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0001065893738996,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170166015625,0.0,0.0,0.0001122439280152,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81103515625,0.0,0.0,8.290326513815671e-05,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81964111328125,0.0,0.0,0.0001122437533922,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,0.0005324322264641,284.7530822753906,294.1499938964844,300.2327880859375,295.0830078125,300.24822998046875,300.2501525878906,284.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357961921021,2.174400393073484e-08,0.0011357745388522,-0.0559432953596115,0.0,0.0,0.0,-0.0155922137200832,60.0,21.654443740844727,0.0,-8.795497308256017e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0001065847754944,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,0.0001122390895034,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,8.289968536701053e-05,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,0.0001122389148804,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,0.0005324092926457,284.7503967285156,294.1499938964844,300.2245178222656,295.0884094238281,300.248046875,300.24169921875,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357464827597,2.1738191691156323e-08,0.0011357248295098,-0.0559281334280967,0.0,0.0,0.0,-0.0155893322080373,60.0,21.61834144592285,0.0,-8.794727079930453e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,0.0001065823016688,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0001122364774346,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,8.289776451420039e-05,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001122363100876,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,0.0005323969526216,284.74774169921875,294.1499938964844,300.2163391113281,295.09375,300.2477722167969,300.2333374023437,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719474405,2.1735024446911666e-08,0.0011356977047398,-0.0559198707342147,0.0,0.0,0.0,-0.0155877619981765,60.0,21.5838680267334,0.0,-8.794307859716356e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.0001065816759364,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0001122358153224,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,8.289726974908262e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126525878906,0.0,0.0,0.0001122356479754,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81817626953125,0.0,0.0,0.0005323938676156,284.7451477050781,294.1499938964844,300.208251953125,295.0990600585937,300.2474060058594,300.2250671386719,284.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357120238244,2.173415936113088e-08,0.0011356902541592,-0.0559176169335842,0.0,0.0,0.0,-0.0155873335897922,60.0,21.55081558227539,0.0,-8.794193462335897e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,0.0001065826872945,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,0.0001122368776123,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020324707031,0.0,0.0,8.289805555250496e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001122367102652,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,0.0005323989316821,284.7426147460937,294.1499938964844,300.2002258300781,295.1042785644531,300.2469482421875,300.2168884277344,284.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357220355421,2.173533530935856e-08,0.0011357002658769,-0.0559206828474998,0.0,0.0,0.0,-0.0155879156664013,60.0,21.51909637451172,0.0,-8.79434907119503e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0001065851320163,299.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0001122394533012,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,8.289995457744226e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,0.0001122392859542,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136291503906,0.0,0.0,0.0005324111552909,284.7401428222656,294.1499938964844,300.1922607421875,295.1094665527344,300.2464294433594,300.208740234375,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.1738300048923523e-08,0.0011357256444171,-0.0559284128248691,0.0,0.0,0.0,-0.0155893852934241,60.0,21.48853302001953,0.0,-8.79474129078517e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80621337890625,0.0,0.0,0.0001065888645825,299.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001122433823184,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,8.29028504085727e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8059997558594,0.0,0.0,0.0001122432149713,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114013671875,0.0,0.0,0.00053242983995,284.7377319335937,294.1499938964844,300.1843566894531,295.11456298828125,300.245849609375,300.2007141113281,284.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357864132151,2.1742868838714458e-08,0.0011357647599652,-0.0559403337538242,0.0,0.0,0.0,-0.0155916512012481,60.0,21.459232330322266,0.0,-8.795346673196036e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
