time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,0.0001065937249222,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001122484973166,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,8.290662663057446e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038635253906,0.0,0.0,0.0001122483372455,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0005324541125446,284.7353820800781,294.1499938964844,300.1764831542969,295.1195678710937,300.24517822265625,300.1927185058594,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358375195413,2.17488445031222e-08,0.0011358157498762,-0.055955920368433,0.0,0.0,0.0,-0.0155946128070354,60.0,21.430927276611328,0.0,-8.796138217803674e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0001065996184479,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0001122547037084,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,8.29112104838714e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0001122545436373,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070983886719,0.0,0.0,0.000532483565621,284.7330627441406,294.1499938964844,300.168701171875,295.12451171875,300.24444580078125,300.184814453125,284.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358996853232,2.1756108026238508e-08,0.001135877915658,-0.0559748634696006,0.0,0.0,0.0,-0.0155982133001089,60.0,21.403728485107425,0.0,-8.797100292667893e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,0.0001066064505721,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972717285156,0.0,0.0,0.0001122618996305,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,8.291652193292975e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0001122617395594,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.000532517733518,284.7308349609375,294.1499938964844,300.16094970703125,295.12939453125,300.24365234375,300.17694091796875,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.37738990783692,0.0,-8.798217976391245e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.000106614184915,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,0.0001122700414271,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896728515625,0.0,0.0,8.292253187391907e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.000112269881356,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,0.0005325563834048,284.7286376953125,294.1499938964844,300.1532287597656,295.1341552734375,300.2427673339844,300.16912841796875,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011360534699633,2.17741007446648e-08,0.0011360317002981,-0.0560217946767807,0.0,0.0,0.0,-0.015607132576406,60.0,21.352025985717773,0.0,-8.799483453003631e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,0.000106622777821,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,0.0001122790854424,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877502441406,0.0,0.0,8.292921120300889e-05,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,0.0001122789253713,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0005325993406586,284.7265014648437,294.1499938964844,300.14556884765625,295.1388244628906,300.2418212890625,300.1613464355469,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361443903297,2.1784728687634924e-08,0.0011361226206645,-0.0560495182871818,0.0,0.0,0.0,-0.0156124019995331,60.0,21.327411651611328,0.0,-8.800891038163172e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,0.000106632207462,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.0001122890244005,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,8.29365526442416e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79376220703125,0.0,0.0,0.0001122888643294,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,0.0005326464888639,284.72442626953125,294.1499938964844,300.137939453125,295.14337158203125,300.24078369140625,300.15362548828125,284.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362441582605,2.179640823385398e-08,0.0011362223885953,-0.0560799799859523,0.0,0.0,0.0,-0.0156181911006569,60.0,21.30366325378418,0.0,-8.80243860024166e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,0.0001066423865268,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894897460937,0.0,0.0,0.0001122997346101,299.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840270996094,0.0,0.0,8.294446161016822e-05,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,0.000112299574539,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0005326973623596,284.722412109375,294.1499938964844,300.1303100585937,295.1478271484375,300.2397155761719,300.1459350585937,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363519588485,2.1809009709272693e-08,0.0011363301891833,-0.056112851947546,0.0,0.0,0.0,-0.0156244384124875,60.0,21.28064346313477,0.0,-8.804107665127958e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,0.00010665316222,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,0.000112311077828,299.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,8.295283623738214e-05,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0001123109250329,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0005327512044459,284.720458984375,294.1499938964844,300.1227111816406,295.15216064453125,300.2385559082031,300.1382751464844,284.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364661622792,2.1822359030920786e-08,0.0011364442761987,-0.0561476722359657,0.0,0.0,0.0,-0.0156310573220253,60.0,21.2582950592041,0.0,-8.805876916540002e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,0.0001066643890226,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0001123229085351,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,8.296157466247678e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7881774902344,0.0,0.0,0.000112322748464,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.000532807316631,284.71856689453125,294.1499938964844,300.1151428222656,295.1564025878906,300.2373352050781,300.1306457519531,284.9847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.1836278563114323e-08,0.0011365632526576,-0.0561839751899242,0.0,0.0,0.0,-0.015637956559658,60.0,21.236486434936523,0.0,-8.807721485482035e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0001066792028723,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001123385081882,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,8.297309250338003e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,0.0001123383481171,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0005328813567757,284.7167358398437,294.1499938964844,300.1075744628906,295.1604919433594,300.2360534667969,300.1230163574219,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367422994226,2.1854662080045283e-08,0.0011367204133421,-0.056231927126646,0.0,0.0,0.0,-0.0156470704823732,60.0,21.2155818939209,0.0,-8.810157936522955e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,0.0001067024131771,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,0.0001123629408539,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,8.29911368782632e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,0.0001123627880588,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0005329973064363,284.7149658203125,294.1499938964844,300.1000061035156,295.1644592285156,300.2347106933594,300.11541748046875,285.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369888670742,2.188350656240345e-08,0.0011369669809937,-0.0563071630895137,0.0,0.0,0.0,-0.0156613700091838,60.0,21.195690155029297,0.0,-8.81398136698408e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,0.0001067413541022,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.000112403948151,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,8.302141941385344e-05,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,0.0001124037953559,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.000533191836439,284.7132263183594,294.1499938964844,300.0924377441406,295.16827392578125,300.2333068847656,300.1078186035156,285.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374030727893,2.1931956695198096e-08,0.0011373811867088,-0.0564335286617279,0.0,0.0,0.0,-0.015685386955738,60.0,21.17754173278809,0.0,-8.82040538385809e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,0.0001067881312337,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,0.000112453206384,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,8.305780647788197e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,0.0001124530608649,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,0.0005334255401976,284.7115783691406,294.1499938964844,300.0848693847656,295.1719665527344,300.2318420410156,300.1002197265625,285.0253601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379008647054,2.199018211967996e-08,0.0011378788622096,-0.0565853901207447,0.0,0.0,0.0,-0.0157142505049705,60.0,21.161231994628903,0.0,-8.8281289833958e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,0.0001068392230081,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0001125070048146,299.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,8.309754048241302e-05,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796630859375,0.0,0.0,0.0001125068592955,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845458984375,0.0,0.0,0.0005336807807907,284.7099609375,294.1499938964844,300.0772705078125,295.1755065917969,300.23028564453125,300.09259033203125,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384446406736,2.2053773918173647e-08,0.0011384226381778,-0.0567512400448322,0.0,0.0,0.0,-0.0157457757741212,60.0,21.146892547607425,0.0,-8.836568099468425e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0001068905548891,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,0.0001125610651797,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,8.313746366184205e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0001125609123846,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.000533937185537,284.7084045410156,294.1499938964844,300.0697021484375,295.17889404296875,300.22869873046875,300.0849914550781,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138990977779,2.2117671250043723e-08,0.0011389688588678,-0.0569178871810436,0.0,0.0,0.0,-0.0157774519175291,60.0,21.13339614868164,0.0,-8.845051979733398e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0001069396967068,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0001126128117903,299.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,8.317568426718935e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,0.0001126126662711,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.0005341827054508,284.7069091796875,294.1499938964844,300.06207275390625,295.18212890625,300.22705078125,300.0773620605469,285.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395140318199,2.2178834768737943e-08,0.0011394919129088,-0.0570774003863334,0.0,0.0,0.0,-0.0158077739179134,60.0,21.120574951171875,0.0,-8.853177035916816e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752380371094,0.0,0.0,0.0001069830177584,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,0.0001126584247685,299.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,8.320937195094302e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,0.0001126582792494,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,0.000534399121534,284.7054748535156,294.1499938964844,300.054443359375,295.1851806640625,300.2253112792969,300.0697021484375,285.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399750364944,2.223274719881374e-08,0.0011399528011679,-0.0572179928421974,0.0,0.0,0.0,-0.0158344991505146,60.0,21.10768699645996,0.0,-8.860341438321485e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737731933594,0.0,0.0,0.0001070202342816,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,0.0001126976203522,299.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,8.323831571033224e-05,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,0.0001126974748331,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,0.000534585036803,284.7041015625,294.1499938964844,300.0467529296875,295.1880798339844,300.2235412597656,300.0620422363281,285.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403709650039,2.2279051492546387e-08,0.0011403487296774,-0.0573387518525123,0.0,0.0,0.0,-0.0158574562519788,60.0,21.094457626342773,0.0,-8.866496870041375e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,0.0001070488797267,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,0.0001127277791965,299.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,8.326059469254687e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,0.0001127276336774,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,0.0005347281694412,284.7027587890625,294.1499938964844,300.0390625,295.1908264160156,300.2217102050781,300.0543518066406,285.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406757403165,2.231467632896056e-08,0.0011406533885747,-0.0574316531419754,0.0,0.0,0.0,-0.0158751159906387,60.0,21.080368041992188,0.0,-8.871234769003422e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709655761719,0.0,0.0,0.0001070672878995,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0001127471623476,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,8.327490650117397e-05,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,0.0001127470168285,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754821777344,0.0,0.0,0.0005348201375454,284.7015075683594,294.1499938964844,300.03131103515625,295.193359375,300.21978759765625,300.046630859375,285.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408712016418,2.233754159419732e-08,0.0011408489663153,-0.0574912764132022,0.0,0.0,0.0,-0.0158864520490169,60.0,21.064926147460938,0.0,-8.874275891912475e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,0.000107078361907,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0001127588184317,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,8.328351395903155e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0001127586801885,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0005348754348233,284.7003173828125,294.1499938964844,300.02349853515625,295.1957092285156,300.21783447265625,300.03887939453125,285.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409886647015,2.2351269279852204e-08,0.0011409663129597,-0.0575270764529705,0.0,0.0,0.0,-0.0158932581543922,60.0,21.048507690429688,0.0,-8.87610198674338e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.768310546875,0.0,0.0,0.0001070783473551,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,0.0001127588111557,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,8.328350668307394e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.0001127586656366,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77276611328125,0.0,0.0,0.0005348754348233,284.6991577148437,294.1499938964844,300.0156555175781,295.1978759765625,300.2157897949219,300.0310974121094,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409880826249,2.2351185791080752e-08,0.0011409657308831,-0.0575268566608428,0.0,0.0,0.0,-0.0158932153135538,60.0,21.030500411987305,0.0,-8.876091328602342e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,0.0001070712314685,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,0.0001127513169194,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,8.327796967932954e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0001127511786762,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0005348398699425,284.69805908203125,294.1499938964844,300.0077514648437,295.1998596191406,300.2137145996094,300.0232849121094,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409117141738,2.234225071617857e-08,0.001140889362432,-0.057503554970026,0.0,0.0,0.0,-0.0158887859433889,60.0,21.01131629943848,0.0,-8.874902590605418e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0001070546059054,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,0.0001127338036894,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,8.326503302669153e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0001127336654462,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,0.000534756865818,284.6970520019531,294.1499938964844,299.9997863769531,295.2016296386719,300.2115783691406,300.0154113769531,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407339479774,2.2321458459373392e-08,0.0011407115962356,-0.0574493333697319,0.0,0.0,0.0,-0.0158784799277782,60.0,20.990461349487305,0.0,-8.872136447735104e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,0.0001070320577127,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7624206542969,0.0,0.0,0.0001127100549638,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575988769531,0.0,0.0,8.324749069288373e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644958496094,0.0,0.0,0.0001127099167206,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,0.0005346442339941,284.6960754394531,294.1499938964844,299.99176025390625,295.20318603515625,300.2093811035156,300.00750732421875,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404930846765,2.2293288992614183e-08,0.00114047084935,-0.0573758743703365,0.0,0.0,0.0,-0.0158645156770944,60.0,20.96846580505371,0.0,-8.868390466432174e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635498046875,0.0,0.0,0.0001070029175025,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,0.0001126793722505,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,8.322482608491555e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,0.0001126792340073,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0005344987148419,284.69512939453125,294.1499938964844,299.983642578125,295.2045288085937,300.2071228027344,299.9995422363281,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401820229366,2.2256905651829584e-08,0.0011401597876101,-0.057280994951725,0.0,0.0,0.0,-0.0158464796841144,60.0,20.94510078430176,0.0,-8.863552380944385e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.762451171875,0.0,0.0,0.0001069688514689,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.0001126435017795,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554931640625,0.0,0.0,8.31983343232423e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0001126433635363,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.000534328573849,284.6942749023437,294.1499938964844,299.9754638671875,295.2056579589844,300.2048034667969,299.99151611328125,285.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398185743018,2.2214392103592218e-08,0.0011397963389754,-0.0571701265871524,0.0,0.0,0.0,-0.0158254038542509,60.0,20.92059326171875,0.0,-8.857901434566885e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76141357421875,0.0,0.0,0.0001069308418664,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,0.0001126034767366,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,8.316876483149827e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0001126033384934,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,0.0005341387586668,284.6934814453125,294.1499938964844,299.9672241210937,295.20654296875,300.202392578125,299.9834289550781,285.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394129833206,2.2166958046909733e-08,0.0011393908644095,-0.0570464245975017,0.0,0.0,0.0,-0.0158018879592418,60.0,20.89506149291992,0.0,-8.851598920500694e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,0.0001068900601239,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0001125605267588,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,8.313704165630043e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.0001125603885157,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,0.0005339350318536,284.6927185058594,294.1499938964844,299.9588623046875,295.20721435546875,300.1999816894531,299.97528076171875,285.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389778228476,2.211606897617457e-08,0.0011389557039365,-0.0569137074053287,0.0,0.0,0.0,-0.0157766602933406,60.0,20.868741989135746,0.0,-8.844839527455407e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,0.000106846964627,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572326660156,0.0,0.0,0.0001125151393353,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,8.310352131957188e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.000112515008368,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0005337197799235,284.6920166015625,294.1499938964844,299.9504089355469,295.2076721191406,300.1974792480469,299.967041015625,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385180987417,2.2062295101932253e-08,0.0011384959798306,-0.0567734651267528,0.0,0.0,0.0,-0.01575000397861,60.0,20.841516494750977,0.0,-8.837699283503755e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001068027340807,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0001124685586546,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,8.306911331601441e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,0.0001124684276874,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626647949219,0.0,0.0,0.0005334988236427,284.6913757324219,294.1499938964844,299.94189453125,295.2078552246094,300.1949157714844,299.9587097167969,285.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138046151027,2.20071090240026e-08,0.0011380241485312,-0.0566295348107814,0.0,0.0,0.0,-0.0157226454466581,60.0,20.813766479492188,0.0,-8.83037500898354e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75762939453125,0.0,0.0,0.0001067576376954,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,0.0001124210757552,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,8.303403592435643e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574462890625,0.0,0.0,0.000112420944788,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,0.0005332736182026,284.6907958984375,294.1499938964844,299.9332275390625,295.20782470703125,300.1922912597656,299.9502868652344,285.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375651229172,2.195084825018512e-08,0.0011375432368367,-0.0564827993512153,0.0,0.0,0.0,-0.0156947541981935,60.0,20.785383224487305,0.0,-8.82291075754438e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0001067121847881,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,0.0001123732072301,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,8.299868204630911e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,0.0001123730762628,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,0.000533046608325,284.6902770996094,294.1499938964844,299.92449951171875,295.20751953125,300.1896057128906,299.9417724609375,285.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370802531018,2.1894141610800943e-08,0.0011370583670213,-0.0563348978757858,0.0,0.0,0.0,-0.0156666431576013,60.0,20.75659942626953,0.0,-8.81539108377183e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559814453125,0.0,0.0,0.000106666549982,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,0.00011232514953,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,8.296318992506713e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558288574219,0.0,0.0,0.0001123250185628,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76007080078125,0.0,0.0,0.0005328186671249,284.6898193359375,294.1499938964844,299.9156188964844,295.2069396972656,300.1868591308594,299.93316650390625,285.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136593404226,2.1837207597741333e-08,0.0011365716345608,-0.0561863966286182,0.0,0.0,0.0,-0.015638418495655,60.0,20.72739028930664,0.0,-8.80784440937532e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.000106620886072,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0001122770700021,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,8.292766869999468e-05,298.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0001122769390349,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0005325906095094,284.6893920898437,294.1499938964844,299.9066467285156,295.20611572265625,300.1840515136719,299.9244384765625,285.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024516297228e-08,0.0011360845528542,-0.0560378208756446,0.0,0.0,0.0,-0.0156101807951927,60.0,20.69780158996582,0.0,-8.800297024436078e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0001065752730937,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.000112229026854,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,8.289219113066792e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0001122289031627,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.000532362726517,284.68902587890625,294.1499938964844,299.8975524902344,295.2050476074219,300.1811828613281,299.9156188964844,285.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356197064742,2.1723336018908412e-08,0.0011355980532243,-0.0558893829584121,0.0,0.0,0.0,-0.0155819691717624,60.0,20.66781044006348,0.0,-8.79276029763787e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0001065297547029,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0001121811001212,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.747314453125,0.0,0.0,8.285678632091731e-05,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.753662109375,0.0,0.0,0.0001121809691539,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,0.0005321354256011,284.688720703125,294.1499938964844,299.8883056640625,295.20367431640625,300.1782531738281,299.9066772460937,285.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351342545822,2.1666552996180144e-08,0.001135112484917,-0.0557412654161453,0.0,0.0,0.0,-0.0155538190156221,60.0,20.6374568939209,0.0,-8.78524275549353e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0001064843891072,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,0.0001121333261835,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,8.282149792648852e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,0.0001121332024922,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,0.0005319088231772,284.6884460449219,294.1499938964844,299.8789367675781,295.2020263671875,300.1752624511719,299.8975830078125,285.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346503160893,2.1609958267276852e-08,0.0011346286628395,-0.0555936396121978,0.0,0.0,0.0,-0.0155257638543844,60.0,20.606719970703125,0.0,-8.777754345601353e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,0.0001064391617546,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505187988281,0.0,0.0,0.0001120856977649,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,8.278631867142394e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0001120855740737,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0005316829192452,284.6882629394531,294.1499938964844,299.86944580078125,295.2001037597656,300.1722106933594,299.888427734375,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553535844986985e-08,0.0011341462377458,-0.0554464571177959,0.0,0.0,0.0,-0.0154977925121784,60.0,20.57559394836425,0.0,-8.77029080470493e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
