time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75201416015625,0.0,0.0,0.0001063940144376,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,0.0001120381493819,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,8.275120489997789e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0001120380256907,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75592041015625,0.0,0.0,0.0005314574227668,284.6881103515625,294.1499938964844,299.8598022460937,295.1978759765625,300.1690673828125,299.87908935546875,285.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133686164394,2.149721289868012e-08,0.0011336647439748,-0.0552995279431343,0.0,0.0,0.0,-0.0154698714613914,60.0,20.54402732849121,0.0,-8.762844316834163e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001063488889485,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,0.0001119906301028,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,8.271609840448946e-05,298.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,0.0001119905064115,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0005312319844961,284.68798828125,294.1499938964844,299.8500061035156,295.1953430175781,300.1658935546875,299.86962890625,285.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332049034535,2.1440916597725845e-08,0.001133183366619,-0.0551526695489883,0.0,0.0,0.0,-0.0154419634491205,60.0,20.51205062866211,0.0,-8.755404223848019e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0001063048184732,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,0.0001119442240451,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447509765625,0.0,0.0,8.268182136816904e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0001119441003538,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0005310119013302,284.6879577636719,294.1499938964844,299.8401184082031,295.1925964355469,300.1626281738281,299.86004638671875,285.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327347019687,2.1385940129903247e-08,0.0011327133979648,-0.0550092495977878,0.0,0.0,0.0,-0.0154147092252969,60.0,20.47973823547364,0.0,-8.748141766545815e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0001062627852661,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001118999643949,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,8.264913049060851e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001118998407036,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75439453125,0.0,0.0,0.0005308019462972,284.6879577636719,294.1499938964844,299.8302001953125,295.189697265625,300.1593322753906,299.85040283203125,285.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322863865643,2.133350385236099e-08,0.0011322650825604,-0.054872453212738,0.0,0.0,0.0,-0.0153887150809168,60.0,20.4472599029541,0.0,-8.741217527585834e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7501525878906,0.0,0.0,0.0001062229421222,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0001118580039474,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439880371094,0.0,0.0,8.26181421871297e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0001118578802561,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.0005306029343046,284.6880187988281,294.1499938964844,299.8202209472656,295.1866455078125,300.15594482421875,299.84063720703125,285.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131861237809,2.128379250621037e-08,0.0011318400502204,-0.0547427609562873,0.0,0.0,0.0,-0.0153640713542699,60.0,20.41479110717773,0.0,-8.734655665421087e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,0.0001061846051015,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,0.0001118176369345,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,8.258831803686917e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0001118175132432,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,0.0005304114893078,284.6881103515625,294.1499938964844,299.81024169921875,295.1834411621094,300.1524963378906,299.830810546875,285.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314522707834,2.1235964098309523e-08,0.0011314310831949,-0.0546179786324501,0.0,0.0,0.0,-0.0153403598815202,60.0,20.38238525390625,0.0,-8.728344624842067e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,0.0001061474758898,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0001117785286623,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7433776855469,0.0,0.0,8.255943976109847e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74932861328125,0.0,0.0,0.000111778412247,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,0.0005302260397002,284.6882629394531,294.1499938964844,299.8002319335937,295.1800842285156,300.14898681640625,299.8209228515625,285.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310561094433,2.1189633159224293e-08,0.0011310349218547,-0.0544971004128456,0.0,0.0,0.0,-0.0153173916041851,60.0,20.35005760192871,0.0,-8.722233246771793e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001061114962794,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,0.0001117406427511,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431640625,0.0,0.0,8.253144915215671e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490539550781,0.0,0.0,0.0001117405190598,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0005300462944433,284.6884765625,294.1499938964844,299.7901611328125,295.1766357421875,300.1453857421875,299.8110046386719,285.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144737516465284e-08,0.0011306511005386,-0.054379966109991,0.0,0.0,0.0,-0.0152951357886195,60.0,20.317747116088867,0.0,-8.716313715240177e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0001060760478139,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001117033098125,299.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,8.250388054875657e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0001117031933972,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,0.0005298692849464,284.6887512207031,294.1499938964844,299.78009033203125,295.17303466796875,300.1417541503906,299.8010559082031,285.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302940547466,2.1100508007521057e-08,0.001130272867158,-0.0542645677924156,0.0,0.0,0.0,-0.0152732096612453,60.0,20.285476684570312,0.0,-8.710483712093264e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0001060407885233,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0001116661806008,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,8.24764501885511e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001116660641855,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0005296931485645,284.6890563964844,294.1499938964844,299.7699890136719,295.1693115234375,300.1380310058594,299.79107666015625,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299178004264,2.105651297767963e-08,0.0011298967292532,-0.0541497841477394,0.0,0.0,0.0,-0.015251399949193,60.0,20.25313377380371,0.0,-8.7046863939122e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0001060053982655,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0001116289131459,299.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,8.244892524089664e-05,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,0.0001116287967306,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0005295163718983,284.6894226074219,294.1499938964844,299.7598876953125,295.1654663085937,300.13427734375,299.78106689453125,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295402655377,2.1012356299365823e-08,0.0011295193107798,-0.0540345683693885,0.0,0.0,0.0,-0.0152295092120766,60.0,20.220748901367188,0.0,-8.698869891077265e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484436035156,0.0,0.0,0.0001059693386196,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0001115909399231,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425537109375,0.0,0.0,8.242087642429397e-05,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001115908235078,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0005293362773954,284.6898193359375,294.1499938964844,299.7497253417969,295.1615295410156,300.1304626464844,299.7710266113281,285.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291555128991,2.096736118062381e-08,0.0011291345581412,-0.0539171658456325,0.0,0.0,0.0,-0.0152072040364146,60.0,20.18819236755371,0.0,-8.692944675203763e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0001059320784406,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,0.0001115517006837,299.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,8.239189628511667e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0001115515915444,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0005291501875035,284.6902770996094,294.1499938964844,299.73956298828125,295.1575012207031,300.1265563964844,299.7609558105469,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287580709904,2.0920877474850386e-08,0.0011287371162325,-0.0537958778440952,0.0,0.0,0.0,-0.0151841603219509,60.0,20.15544319152832,0.0,-8.686825481163397e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0001058933630702,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0001115109334932,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74249267578125,0.0,0.0,8.236178109655157e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0001115108170779,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0005289568216539,284.6907653808594,294.1499938964844,299.7293701171875,295.15338134765625,300.1225891113281,299.7508850097656,285.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283450294286,2.0872576556030253e-08,0.0011283241910859,-0.0536698438227176,0.0,0.0,0.0,-0.0151602150872349,60.0,20.122446060180664,0.0,-8.680469676392023e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,0.0001058530178852,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464599609375,0.0,0.0,0.0001114684419007,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,8.233039261540398e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0001114683327614,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0005287552485242,284.6913452148437,294.1499938964844,299.7191772460937,295.1491394042969,300.1185607910156,299.7407531738281,285.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279146419838,2.0822241708629008e-08,0.0011278938036412,-0.0535385012626647,0.0,0.0,0.0,-0.0151352630928158,60.0,20.089195251464844,0.0,-8.673848839180209e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001058103371178,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,0.0001114234983106,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426147460937,0.0,0.0,8.229719969676808e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,0.0001114233891712,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,0.0005285420920699,284.6919250488281,294.1499938964844,299.7089538574219,295.14483642578125,300.114501953125,299.73065185546875,285.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274594580754,2.0769006070509025e-08,0.0011274387361481,-0.0533995851874351,0.0,0.0,0.0,-0.0151088722050189,60.0,20.055572509765625,0.0,-8.666849282690239e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0001057652625604,299.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.000111376037239,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427062988281,0.0,0.0,8.226214413298294e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.0001113759280997,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0005283170030452,284.6925964355469,294.1499938964844,299.69873046875,295.14044189453125,300.1103515625,299.7204895019531,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269787792116,2.0712786152898843e-08,0.0011269580572843,-0.0532528832554817,0.0,0.0,0.0,-0.0150810023769736,60.0,20.021562576293945,0.0,-8.659459638238334e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,0.0001057174958987,299.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466735839844,0.0,0.0,0.0001113257312681,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,8.22249858174473e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,0.0001113256221287,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0005280784098431,284.6932983398437,294.1499938964844,299.6885070800781,295.135986328125,300.10614013671875,299.7103576660156,285.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264693457633,2.065320714450536e-08,0.001126448623836,-0.0530974045395851,0.0,0.0,0.0,-0.0150514664128422,60.0,19.98712158203125,0.0,-8.651632299461198e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486267089844,0.0,0.0,0.0001056669207173,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0001112724712584,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,8.218565199058503e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,0.000111272362119,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0005278257885947,284.69403076171875,294.1499938964844,299.6782531738281,295.1314697265625,300.1018981933594,299.7001953125,285.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011259299935773,2.059013226585193e-08,0.0011259093880653,-0.0529328025877475,0.0,0.0,0.0,-0.0150201972573995,60.0,19.952226638793945,0.0,-8.643349502790444e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0001056134351529,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0001112161480705,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74322509765625,0.0,0.0,8.214404078898951e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.0001112160389311,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,0.0005275586154311,284.69482421875,294.1499938964844,299.66796875,295.1268920898437,300.0975646972656,299.6900329589844,285.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253595585003,2.0523424737461937e-08,0.0011253390694037,-0.0527587197721004,0.0,0.0,0.0,-0.0149871278554201,60.0,19.91685676574707,0.0,-8.634594195200408e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,0.0001055572574841,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74725341796875,0.0,0.0,0.0001111569872591,299.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,8.210034866351634e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0001111568853957,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0005272779962979,284.6956787109375,294.1499938964844,299.65771484375,295.1222839355469,300.0932006835937,299.6798400878906,285.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247606016695,2.0453370552786523e-08,0.0011247401125729,-0.0525758937001228,0.0,0.0,0.0,-0.0149523997679352,60.0,19.881032943725582,0.0,-8.625404745998821e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0001054982931236,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474975585937,0.0,0.0,0.0001110948942368,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,8.205448830267414e-05,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0001110947923734,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,0.0005269834655337,284.6965637207031,294.1499938964844,299.6474304199219,295.1175842285156,300.0887756347656,299.669677734375,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241318425163,2.037984181413321e-08,0.001124111469835,-0.0523839928209781,0.0,0.0,0.0,-0.0149159487336874,60.0,19.84474372863769,0.0,-8.615764102160028e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7495422363281,0.0,0.0,0.0001054370877682,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,0.0001110304438043,299.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441101074219,0.0,0.0,8.200688171200454e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494201660156,0.0,0.0,0.0001110303419409,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,0.0005266778171062,284.697509765625,294.1499938964844,299.6371459960937,295.1128845214844,300.08428955078125,299.65948486328125,285.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234793346375,2.03035259715989e-08,0.0011234590783715,-0.0521848164498806,0.0,0.0,0.0,-0.0148781165480613,60.0,19.80805015563965,0.0,-8.605763923696942e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,0.0001053738014888,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481384277344,0.0,0.0,0.0001109638033085,299.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444763183594,0.0,0.0,8.195765985874459e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,0.0001109636941691,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.0005263616912998,284.6984558105469,294.1499938964844,299.6268615722656,295.1081237792969,300.0797424316406,299.6492919921875,285.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228045914322,2.0224609542651706e-08,0.0011227843351662,-0.0519788451492786,0.0,0.0,0.0,-0.0148389944806694,60.0,19.77096939086914,0.0,-8.59542907960531e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0001053092200891,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,0.0001108957876567,299.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,8.190742664737627e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500915527344,0.0,0.0,0.0001108956857933,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,0.000526039104443,284.6994934082031,294.1499938964844,299.6165771484375,295.10333251953125,300.0751342773437,299.6390991210937,285.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221159948036,2.014408195805117e-08,0.0011220958549529,-0.0517686605453491,0.0,0.0,0.0,-0.0147990742698311,60.0,19.73361587524414,0.0,-8.58488959920578e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0001052436928148,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489013671875,0.0,0.0,0.0001108267824747,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,8.185645856428891e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,0.0001108266806113,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,0.0005257118027657,284.7005310058594,294.1499938964844,299.6062927246094,295.0985412597656,300.0705261230469,299.62890625,285.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121417270042,2.006237487250928e-08,0.0011213972466066,-0.0515553951263427,0.0,0.0,0.0,-0.014758569188416,60.0,19.69599342346192,0.0,-8.57420303645995e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,0.0001051783910952,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0001107580173993,299.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,8.18056651041843e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,0.0001107579155359,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,0.0005253856070339,284.70166015625,294.1499938964844,299.5960388183594,295.0937194824219,300.0657958984375,299.61871337890625,285.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207211064174,1.9980952004061692e-08,0.0011207010829821,-0.0513428598642349,0.0,0.0,0.0,-0.0147182047367095,60.0,19.65831756591797,0.0,-8.563559106278262e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.0001051136787282,299.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,0.0001106898707803,299.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,8.175533002940938e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513732910156,0.0,0.0,0.0001106897761928,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,0.0005250623798929,284.7027893066406,294.1499938964844,299.58575439453125,295.0888671875,300.0610656738281,299.6085510253906,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120031112805,1.9900266323702454e-08,0.0011200112057849,-0.0511322394013404,0.0,0.0,0.0,-0.0146782053634524,60.0,19.62061309814453,0.0,-8.553018915335998e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,0.0001050510982167,299.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503356933594,0.0,0.0,0.0001106239724322,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74676513671875,0.0,0.0,8.170665387297049e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0001106238778447,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,0.0005247498047538,284.7039794921875,294.1499938964844,299.5754699707031,295.08404541015625,300.0562744140625,299.5983581542969,285.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193638201802,1.982223807317496e-08,0.0011193440295755,-0.0509285554289817,0.0,0.0,0.0,-0.0146395238116383,60.0,19.583097457885746,0.0,-8.542831864133404e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0001049913553288,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,0.0001105610572267,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,8.16601823316887e-05,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524108886719,0.0,0.0,0.0001105609553633,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,0.0005244513740763,284.7052001953125,294.1499938964844,299.5652160644531,295.0791931152344,300.0514221191406,299.5881652832031,285.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187267955392,1.974773766733051e-08,0.0011187070049345,-0.0507340729236602,0.0,0.0,0.0,-0.0146025903522968,60.0,19.54583740234375,0.0,-8.533110218422736e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0001049369966494,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,0.0001105038172681,299.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,8.161790174199268e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0001105037154047,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562561035156,0.0,0.0,0.0005241798353381,284.7065124511719,294.1499938964844,299.5549621582031,295.0743713378906,300.0465087890625,299.5780029296875,285.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181471636518,1.9679951890339e-08,0.0011181274894624,-0.0505571141839027,0.0,0.0,0.0,-0.0145689863711595,60.0,19.509315490722656,0.0,-8.524270356247143e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001048891645041,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,0.0001104534458136,299.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,8.158069977071136e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535705566406,0.0,0.0,0.0001104533512261,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,0.0005239409510977,284.70782470703125,294.1499938964844,299.5447082519531,295.0695495605469,300.0415344238281,299.5678100585937,285.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176370317116,1.9620305380385616e-08,0.0011176174739375,-0.050401397049427,0.0,0.0,0.0,-0.014539417810738,60.0,19.47367286682129,0.0,-8.516495597632456e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0001048449121299,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.000110406850581,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,8.154628449119627e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75421142578125,0.0,0.0,0.0001104067487176,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574768066406,0.0,0.0,0.0005237199366092,284.7091979980469,294.1499938964844,299.53448486328125,295.06475830078125,300.0365295410156,299.5576477050781,285.5246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171650839969,1.956511574974229e-08,0.0011171455262228,-0.0502573177218437,0.0,0.0,0.0,-0.014512057416141,60.0,19.438570022583008,0.0,-8.509304905146564e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,0.0001048105841618,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,0.0001103706963476,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7499694824219,0.0,0.0,8.151958172675222e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001103706017602,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0005235484568402,284.7106018066406,294.1499938964844,299.5242614746094,295.0599670410156,300.031494140625,299.5474853515625,285.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167988413944,1.9522291339058032e-08,0.0011167794000357,-0.0501455105841159,0.0,0.0,0.0,-0.0144908279180526,60.0,19.404708862304688,0.0,-8.503727855213583e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,0.0001047788246069,299.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541198730469,0.0,0.0,0.0001103372487705,299.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,8.149487257469445e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,0.000110337154183,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7588195800781,0.0,0.0,0.0005233897827565,284.7120361328125,294.1499938964844,299.5140380859375,295.05523681640625,300.0263671875,299.53729248046875,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164600728079,1.9482666147041527e-08,0.0011164405150339,-0.0500420555472373,0.0,0.0,0.0,-0.0144711835309863,60.0,19.37186622619629,0.0,-8.49856860440923e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,0.0001047472323989,299.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001103039830923,299.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,8.147030166583136e-05,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0001103038885048,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,0.0005232320399954,284.7135314941406,294.1499938964844,299.5038757324219,295.050537109375,300.0212097167969,299.52716064453125,285.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161230504512,1.9443257670559443e-08,0.0011161036090925,-0.0499391704797744,0.0,0.0,0.0,-0.0144516481086611,60.0,19.339582443237305,0.0,-8.493439196399778e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572631835937,0.0,0.0,0.0001047160258167,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,0.0001102711248677,299.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523193359375,0.0,0.0,8.144602907123044e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,0.0001102710302802,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.0005230761598795,284.715087890625,294.1499938964844,299.4936828613281,295.0458679199219,300.0159912109375,299.5169982910156,285.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404325257710298e-08,0.0011157707776874,-0.0498375222086906,0.0,0.0,0.0,-0.0144323473796248,60.0,19.30770492553711,0.0,-8.488373026693807e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.758056640625,0.0,0.0,0.0001046851466526,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.0001102386013371,299.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,8.142201113514602e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0001102385067497,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610778808594,0.0,0.0,0.0005229219095781,284.7166442871094,294.1499938964844,299.4835510253906,295.041259765625,300.0107421875,299.5068664550781,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365794301506867e-08,0.0011154413223266,-0.0497369244694709,0.0,0.0,0.0,-0.0144132459536194,60.0,19.27618789672852,0.0,-8.483360858235758e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0001046545658027,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001102063979487,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,8.139822602970526e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587890625,0.0,0.0,0.0001102063033613,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76190185546875,0.0,0.0,0.0005227691726759,284.71826171875,294.1499938964844,299.4734191894531,295.03668212890625,300.0054626464844,299.4967346191406,285.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011151344515383,1.9327648814737586e-08,0.0011151151265949,-0.0496373288333416,0.0,0.0,0.0,-0.0143943354487419,60.0,19.24497985839844,0.0,-8.47839984885468e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
