time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0001046242832671,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582397460937,0.0,0.0,0.0001101745147025,299.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.0,0.0,8.137467375490814e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,0.000110174420115,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0005226179491728,284.71990966796875,294.1499938964844,299.4632873535156,295.0321960449219,300.0000915527344,299.48663330078125,285.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148113990202,1.928987103383406e-08,0.0011147921904921,-0.0495386905968189,0.0,0.0,0.0,-0.0143756074830889,60.0,19.214061737060547,0.0,-8.473488577465106e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,0.0001045941971824,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0001101428206311,299.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,8.135126699926332e-05,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0001101427260437,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.763671875,0.0,0.0,0.0005224676569923,284.7216186523437,294.1499938964844,299.4532165527344,295.0277709960937,299.9947204589844,299.4765625,285.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144904419779,1.9252327732033336e-08,0.0011144711170345,-0.0494406633079052,0.0,0.0,0.0,-0.0143569959327578,60.0,19.183425903320312,0.0,-8.46860928049864e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0001045643584802,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,0.0001101114030461,299.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568664550781,0.0,0.0,8.132805669447407e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001101113084587,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0005223185871727,284.72332763671875,294.1499938964844,299.44317626953125,295.0234069824219,299.9892883300781,299.46649169921875,285.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141721624881,1.9215104174463704e-08,0.00111415295396,-0.0493434742093086,0.0,0.0,0.0,-0.0143385436385869,60.0,19.15300369262696,0.0,-8.463772616096321e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,0.0001045347235049,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,0.000110080189188,299.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,8.130500646075234e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76251220703125,0.0,0.0,0.0001100801018765,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,0.000522170565091,284.7251281738281,294.1499938964844,299.4331359863281,295.01910400390625,299.9837951660156,299.4564514160156,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113855978474,1.9178131083208427e-08,0.0011138367699459,-0.0492469333112239,0.0,0.0,0.0,-0.0143202142789959,60.0,19.12291145324707,0.0,-8.45897005774532e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0001045052922563,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621459960937,0.0,0.0,0.0001100492081604,299.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,8.128211629809812e-05,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635192871094,0.0,0.0,0.000110049113573,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0005220235907472,284.7269287109375,294.1499938964844,299.4231262207031,295.0149230957031,299.978271484375,299.44647216796875,285.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113542006351,1.9141420892765385e-08,0.0011135229142382,-0.0491510778665542,0.0,0.0,0.0,-0.0143020153045654,60.0,19.09312438964844,0.0,-8.454203026531104e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646789550781,0.0,0.0,0.000104475991975,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,0.0001100183508242,299.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.760009765625,0.0,0.0,8.125932072289288e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645874023437,0.0,0.0,0.0001100182562367,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0005218772566877,284.7287902832031,294.1499938964844,299.4131774902344,295.01080322265625,299.97271728515625,299.4364624023437,285.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132294312119,1.9104863469010525e-08,0.0011132103390991,-0.0490556210279464,0.0,0.0,0.0,-0.0142838926985859,60.0,19.06360626220703,0.0,-8.449456601056229e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,0.0001044468954205,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,0.0001099877117667,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,8.123669249471277e-05,298.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,0.0001099876171792,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0005217319121584,284.7306823730469,294.1499938964844,299.4032287597656,295.0068054199219,299.96710205078125,299.426513671875,285.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129190679639,1.9068565393354223e-08,0.0011128999758511,-0.048960842192173,0.0,0.0,0.0,-0.0142658986151218,60.0,19.03432846069336,0.0,-8.444745702718137e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,0.000104417966213,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,0.0001099572400562,299.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,8.12141879578121e-05,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,0.0001099571527447,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,0.000521587440744,284.73260498046875,294.1499938964844,299.3933410644531,295.0028686523437,299.9614562988281,299.4165954589844,285.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032473375091292e-08,0.001112591358833,-0.0488665960729122,0.0,0.0,0.0,-0.0142480060458183,60.0,19.00539970397949,0.0,-8.440062515546742e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,0.0001043892116285,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0001099269575206,299.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,8.11918216641061e-05,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.0001099268702091,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0005214437842369,284.73455810546875,294.1499938964844,299.3834533691406,294.99908447265625,299.9557800292969,299.4067077636719,285.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123036965727,1.899659807236276e-08,0.0011122847208753,-0.0487729161977767,0.0,0.0,0.0,-0.0142302215099334,60.0,18.976789474487305,0.0,-8.43540917117025e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.000104360638943,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0001098968714359,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,8.116959361359477e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0001098967841244,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0005213010590523,284.736572265625,294.1499938964844,299.3736267089844,294.9953918457031,299.9500427246094,299.3968200683594,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119988048449,1.896095014330968e-08,0.0011119798291474,-0.0486798249185085,0.0,0.0,0.0,-0.0142125487327575,60.0,18.94850349426269,0.0,-8.430786380131394e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0001043322845362,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001098670109058,299.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,8.114754018606618e-05,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0001098669235943,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.773193359375,0.0,0.0,0.0005211594398133,284.7386169433594,294.1499938964844,299.3638610839844,294.9918212890625,299.9442749023437,299.38702392578125,285.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116963578388,1.8925577549566697e-08,0.0011116773821413,-0.0485874600708484,0.0,0.0,0.0,-0.0141950137913227,60.0,18.920578002929688,0.0,-8.4262005373148e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716369628906,0.0,0.0,0.0001043040756485,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0001098373031709,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,8.11255958979018e-05,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0001098372158594,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,0.0005210185772739,284.7406921386719,294.1499938964844,299.3540954589844,294.9883728027344,299.9384765625,299.3772277832031,285.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113954242318,1.88903843678645e-08,0.0011113765649497,-0.0484955534338951,0.0,0.0,0.0,-0.0141775663942098,60.0,18.89298820495605,0.0,-8.42163885295122e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0001042761286953,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0001098078791983,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,8.110386261250824e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0001098077918868,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,0.000520878995303,284.7427978515625,294.1499938964844,299.3443908691406,294.98504638671875,299.9326477050781,299.3674621582031,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111097401008,1.8855526917604948e-08,0.0011110785417258,-0.0484045259654521,0.0,0.0,0.0,-0.0141602866351604,60.0,18.86570167541504,0.0,-8.41712264332273e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0001042484291247,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,0.0001097787026083,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,8.108231850201264e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,0.0001097786225727,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.000520740635693,284.74493408203125,294.1499938964844,299.334716796875,294.9818725585937,299.9267578125,299.3577575683594,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108018225058,1.8820962566223898e-08,0.0011107829632237,-0.0483142659068107,0.0,0.0,0.0,-0.0141431521624326,60.0,18.8388614654541,0.0,-8.412645513544703e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,0.0001042210424202,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0001097498607123,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,8.106101449811831e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77545166015625,0.0,0.0,0.0001097497806767,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0005206038476899,284.74713134765625,294.1499938964844,299.3251037597656,294.97882080078125,299.9208679199219,299.3480834960937,285.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105096200481,1.878679611877488e-08,0.0011104908771812,-0.048225037753582,0.0,0.0,0.0,-0.0141262141987681,60.0,18.81242179870605,0.0,-8.408220253386389e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.0001041938739945,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,0.0001097212589229,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,8.103988511720672e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,0.0001097211716114,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0005204681656323,284.7493591308594,294.1499938964844,299.3155517578125,294.9759216308594,299.9149169921875,299.33843994140625,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110219862312,1.8752908559349635e-08,0.0011102011194452,-0.048136543482542,0.0,0.0,0.0,-0.0141094150021672,60.0,18.786380767822266,0.0,-8.40383265199307e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0001041671057464,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.0001096930645871,299.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,8.101906132651493e-05,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,0.0001096929845516,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7809753417969,0.0,0.0,0.0005203344626352,284.7516174316406,294.1499938964844,299.3060302734375,294.97320556640625,299.908935546875,299.328857421875,285.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099342955276,1.8719507721698392e-08,0.0011099155526608,-0.0480493158102035,0.0,0.0,0.0,-0.0140928570181131,60.0,18.76069068908692,0.0,-8.399509709988706e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,0.0001041406940203,299.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,0.0001096652486012,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,8.099851402221248e-05,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,0.0001096651685656,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,0.0005202025058679,284.75390625,294.1499938964844,299.2965393066406,294.9706115722656,299.9029235839844,299.3193359375,285.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096524540334,1.868655630232752e-08,0.001109633827582,-0.047963261604309,0.0,0.0,0.0,-0.0140765216201543,60.0,18.735530853271484,0.0,-8.39524574303141e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811889648437,0.0,0.0,0.0001041146970237,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,0.0001096378764486,299.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,8.097829413600266e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78106689453125,0.0,0.0,0.0001096377964131,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,0.000520072702784,284.7562255859375,294.1499938964844,299.2871398925781,294.9682006835937,299.8968811035156,299.3098449707031,285.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093751527369,1.8654125355510587e-08,0.0011093565262854,-0.0478785634040832,0.0,0.0,0.0,-0.0140604441985487,60.0,18.710824966430664,0.0,-8.391049988176746e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826843261719,0.0,0.0,0.0001040891511365,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,0.0001096109772333,299.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,8.095843077171594e-05,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0001096108971978,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,0.0005199451115913,284.75860595703125,294.1499938964844,299.2777709960937,294.9659729003906,299.89080810546875,299.3003845214844,285.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091026244685,1.8622257513811743e-08,0.001109083998017,-0.0477953366935253,0.0,0.0,0.0,-0.0140446461737155,60.0,18.68658828735352,0.0,-8.386928129766602e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,0.0001040641654981,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,0.0001095846600946,299.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.0,8.093898941297084e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0001095845800591,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,0.0005198203143663,284.760986328125,294.1499938964844,299.2684631347656,294.9638977050781,299.8847045898437,299.291015625,285.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088360333815,1.8591082451280272e-08,0.00110881740693,-0.0477139167487621,0.0,0.0,0.0,-0.0140291908755898,60.0,18.662845611572266,0.0,-8.382896510283899e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857360839844,0.0,0.0,0.000104039638245,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843933105469,0.0,0.0,0.0001095588304451,299.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,8.091991185210645e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0001095587504096,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0005196977872401,284.763427734375,294.1499938964844,299.2591857910156,294.9620056152344,299.8785705566406,299.2816467285156,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108574331738,1.8560477599294245e-08,0.0011085558217018,-0.0476339906454086,0.0,0.0,0.0,-0.0140140196308493,60.0,18.639591217041016,0.0,-8.378940208331188e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,0.0001040160859702,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859802246094,0.0,0.0,0.0001095340339816,299.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,8.090159099083394e-05,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.000109533953946,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.0005195801495574,284.7658996582031,294.1499938964844,299.25,294.9603271484375,299.8724060058594,299.2723693847656,285.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083231074735,1.8531094880813725e-08,0.0011083045974373,-0.0475572496652603,0.0,0.0,0.0,-0.0139994528144598,60.0,18.616714477539062,0.0,-8.375143067951285e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889099121094,0.0,0.0,0.0001040015995386,299.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,0.0001095187762985,299.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,8.089032053248957e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,0.0001095186962629,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0005195077974349,284.7684020996094,294.1499938964844,299.2408752441406,294.9587707519531,299.8662109375,299.2631225585937,285.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081682750955,1.851300268640444e-08,0.0011081497650593,-0.0475099980831146,0.0,0.0,0.0,-0.0139904841780662,60.0,18.59514617919922,0.0,-8.3728046718079e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,0.0001040013376041,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78924560546875,0.0,0.0,0.0001095184998121,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,8.089012408163399e-05,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0001095184270525,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,0.0005195065168663,284.7709350585937,294.1499938964844,299.2317810058594,294.9573059082031,299.8600158691406,299.2539367675781,285.7515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081651318818,1.851264563867972e-08,0.0011081466218456,-0.04750906676054,0.0,0.0,0.0,-0.0139903062954545,60.0,18.575166702270508,0.0,-8.372758486530074e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,0.0001040159040712,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0001095338375307,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,8.090144547168165e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001095337647711,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,0.0005195792764425,284.77349853515625,294.1499938964844,299.2227478027344,294.9559631347656,299.853759765625,299.2447814941406,285.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083199642598,1.8530757373014243e-08,0.0011083014542236,-0.0475563704967498,0.0,0.0,0.0,-0.0139992851763963,60.0,18.557172775268555,0.0,-8.375099014301669e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939147949219,0.0,0.0,0.000104045131593,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0001095646148314,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,8.092417556326836e-05,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,0.0001095645347959,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,0.000519725261256,284.7760925292969,294.1499938964844,299.2137756347656,294.9546813964844,299.84747314453125,299.2356872558594,285.7657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086309095844,1.8567137161085163e-08,0.0011086123995482,-0.0476513803005218,0.0,0.0,0.0,-0.0140173193067312,60.0,18.541393280029297,0.0,-8.379801386126928e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,0.0001040891220327,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,0.0001096109408535,299.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,8.095839439192787e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.000109610868094,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,0.0005199450533837,284.7787475585937,294.1499938964844,299.204833984375,294.9534912109375,299.8411865234375,299.2265930175781,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090993648394,1.86219217823691e-08,0.001109080738388,-0.0477944612503051,0.0,0.0,0.0,-0.0140444776043295,60.0,18.527973175048828,0.0,-8.386884786659723e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.000104145889054,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.796142578125,0.0,0.0,0.0001096707201213,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,8.100254490273073e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0001096706400858,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0005202286411076,284.7814025878906,294.1499938964844,299.1959533691406,294.952392578125,299.8348388671875,299.2175598144531,285.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097037931904,1.8692620784577243e-08,0.0011096850503236,-0.0479790978133678,0.0,0.0,0.0,-0.0140795251354575,60.0,18.516817092895508,0.0,-8.39603018221169e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.0001042157091433,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.000109744236397,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79522705078125,0.0,0.0,8.105684537440538e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001097441636375,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,0.0005205773632042,284.7841186523437,294.1499938964844,299.1871337890625,294.95135498046875,299.8284912109375,299.20855712890625,285.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104473378509,1.8779582333650072e-08,0.0011104285949841,-0.0482062026858329,0.0,0.0,0.0,-0.0141226351261138,60.0,18.50792121887207,0.0,-8.4072866002316e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0001042973308358,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,0.0001098301945603,299.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,8.112032810458913e-05,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,0.0001098301218007,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,0.0005209851078689,284.786865234375,294.1499938964844,299.1783447265625,294.9504089355469,299.82208251953125,299.1995544433594,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113167274743,1.88812592227805e-08,0.0011112978681921,-0.0484717264771461,0.0,0.0,0.0,-0.0141730401664972,60.0,18.501195907592773,0.0,-8.420456509838915e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,0.0001043904703692,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.000109928267193,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,8.119276753859594e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0001099281944334,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,0.0005214503617025,284.78961181640625,294.1499938964844,299.16961669921875,294.9495544433594,299.815673828125,299.19061279296875,285.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123087024316,1.899727664067541e-08,0.0011122897267341,-0.0487746894359588,0.0,0.0,0.0,-0.0142305539920926,60.0,18.496416091918945,0.0,-8.435497278469486e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80474853515625,0.0,0.0,0.0001044954333337,299.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,0.0001100388035411,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,8.12744110589847e-05,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046569824219,0.0,0.0,0.0001100387307815,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80712890625,0.0,0.0,0.000521974696312,284.7924499511719,294.1499938964844,299.1609191894531,294.9487609863281,299.8092346191406,299.18170166015625,285.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134267551824,1.9128041373051026e-08,0.0011134076630696,-0.0491161420941352,0.0,0.0,0.0,-0.0142953786998987,60.0,18.49388694763184,0.0,-8.452465749542173e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.000104609207483,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,0.0001101586167351,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80279541015625,0.0,0.0,8.13629012554884e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065490722656,0.0,0.0,0.0001101585439755,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090209960937,0.0,0.0,0.0005225430359132,284.7952880859375,294.1499938964844,299.1522827148437,294.9480285644531,299.802734375,299.1728210449219,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011146387550979,1.9269776885266765e-08,0.0011146194301545,-0.0494862273335456,0.0,0.0,0.0,-0.0143656423315405,60.0,18.49330139160156,0.0,-8.470877332911186e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,0.0001047320256475,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,0.0001102879468817,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,8.14584200270474e-05,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085021972656,0.0,0.0,0.0001102878741221,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0005231565446592,284.79815673828125,294.1499938964844,299.1436462402344,294.9473571777344,299.7962341308594,299.1639709472656,285.82183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159470304846,1.9422781605271663e-08,0.0011159275891259,-0.0498857125639915,0.0,0.0,0.0,-0.0144414920359849,60.0,18.494403839111328,0.0,-8.490774661140676e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0001048643171088,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,0.0001104272596421,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,8.156131661962718e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.0001104271868825,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128967285156,0.0,0.0,0.0005238173762336,284.80108642578125,294.1499938964844,299.13507080078125,294.94677734375,299.7897033691406,299.1551513671875,285.82879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173562379553,1.9587597321901743e-08,0.0011173366801813,-0.0503160059452056,0.0,0.0,0.0,-0.014523196965456,60.0,18.497364044189453,0.0,-8.512233762303367e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125915527344,0.0,0.0,0.0001050041391863,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,0.0001105744959204,299.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,8.167006308212876e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001105744231608,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0005245158099569,284.8040466308594,294.1499938964844,299.1265563964844,294.9462585449219,299.7831420898437,299.1463623046875,285.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188457719981,1.9761790426287007e-08,0.0011188259813934,-0.0507707595825195,0.0,0.0,0.0,-0.0146095510572195,60.0,18.50186538696289,0.0,-8.534944129223734e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001051495637511,299.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134155273437,0.0,0.0,0.0001107276330003,299.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,8.178316784324124e-05,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81451416015625,0.0,0.0,0.0001107275602407,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.0,0.0005252422415651,284.8070068359375,294.1499938964844,299.1180419921875,294.94580078125,299.77655029296875,299.1376037597656,285.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203949106857,1.99429681657648e-08,0.0011203750036656,-0.051243707537651,0.0,0.0,0.0,-0.0146993668749928,60.0,18.50769424438477,0.0,-8.558596675811715e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,0.0001053015657817,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,0.0001108876967919,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,8.190139487851411e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,0.0001108876240323,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189697265625,0.0,0.0,0.0005260015605017,284.81005859375,294.1499938964844,299.1095886230469,294.9454040527344,299.7699279785156,299.1288757324219,285.849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220142478123,2.0132345568413257e-08,0.0011219941079616,-0.0517380274832248,0.0,0.0,0.0,-0.0147932488471269,60.0,18.51492691040039,0.0,-8.583354116353804e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
