time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,0.0001054585882229,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0001110530429286,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,8.202351455111057e-05,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,0.0001110529701691,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,0.0005267859087325,284.8131103515625,294.1499938964844,299.1011657714844,294.945068359375,299.7633056640625,299.12017822265625,285.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236870195716,2.032796864170905e-08,0.0011236666468903,-0.052248615771532,0.0,0.0,0.0,-0.0148902274668216,60.0,18.523313522338867,0.0,-8.608966339807014e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,0.0001056199180311,299.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197631835937,0.0,0.0,0.0001112229365389,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8172607421875,0.0,0.0,8.214900299208239e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.0001112228637794,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,0.0005275917937979,284.8161926269531,294.1499938964844,299.0927734375,294.9447631835937,299.7566223144531,299.11151123046875,285.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254056589677,2.0528974076228224e-08,0.0011253851698711,-0.0527732037007808,0.0,0.0,0.0,-0.0149898724630475,60.0,18.532697677612305,0.0,-8.6353232120473e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,0.0001057844274328,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219299316406,0.0,0.0,0.0001113961770897,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,8.22769507067278e-05,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,0.0001113961043301,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,0.0005284135695546,284.8193359375,294.1499938964844,299.0843811035156,294.9445495605469,299.7499084472656,299.1029052734375,285.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271582916378,2.0733937233785585e-08,0.0011271375697106,-0.0533080771565437,0.0,0.0,0.0,-0.0150914806872606,60.0,18.542938232421875,0.0,-8.662239991963362e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,0.0001059518981492,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241271972656,0.0,0.0,0.0001115725244744,299.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216552734375,0.0,0.0,8.240720489993691e-05,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,0.0001115724589908,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,0.0005292501300573,284.822509765625,294.1499938964844,299.0760498046875,294.9443664550781,299.7431945800781,299.09429931640625,285.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289423564448,2.0942584555427857e-08,0.0011289214016869,-0.0538525208830833,0.0,0.0,0.0,-0.0151949152350425,60.0,18.553773880004883,0.0,-8.689683284046623e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,0.000106121362478,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,0.0001117509818868,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82391357421875,0.0,0.0,8.253900887211785e-05,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274230957031,0.0,0.0,0.0001117509091272,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0005300966440699,284.82568359375,294.1499938964844,299.0677490234375,294.9442138671875,299.7364501953125,299.0857238769531,285.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307477252557,2.115372232935897e-08,0.0011307266540825,-0.0544034093618392,0.0,0.0,0.0,-0.0152995828539133,60.0,18.565412521362305,0.0,-8.71749818998069e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0001062921728589,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,0.000111930850835,299.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.826171875,0.0,0.0,8.267186058219522e-05,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82965087890625,0.0,0.0,0.0001119307853514,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0005309499101713,284.82891845703125,294.1499938964844,299.0594787597656,294.9441223144531,299.72967529296875,299.0771789550781,285.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325675295665,2.136653698414648e-08,0.0011325461091473,-0.0549586340785026,0.0,0.0,0.0,-0.0154050840064883,60.0,18.57763862609864,0.0,-8.745579549440664e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.0001064637690433,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309020996094,0.0,0.0,0.0001121115492423,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284912109375,0.0,0.0,8.280532347271219e-05,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0001121114764828,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0005318070761859,284.8321838378906,294.1499938964844,299.0512084960937,294.944091796875,299.7228698730469,299.06866455078125,285.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343955993652,2.158033041155249e-08,0.0011343740625306,-0.0555163510143756,0.0,0.0,0.0,-0.0155110685154795,60.0,18.590404510498047,0.0,-8.773834991870899e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.000106635656266,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,0.0001122925532399,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8308410644531,0.0,0.0,8.29390119179152e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8342590332031,0.0,0.0,0.0001122924877563,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.000532665697392,284.8354797363281,294.1499938964844,299.04296875,294.9440612792969,299.716064453125,299.0602111816406,285.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362268123775,2.1794489768467432e-08,0.0011362050427123,-0.0560749806463718,0.0,0.0,0.0,-0.015617236495018,60.0,18.60351181030273,0.0,-8.802184225942258e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.836669921875,0.0,0.0,0.000106807485281,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0001124734990298,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,8.307265670737252e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0001124734262702,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0005335240275599,284.8388061523437,294.1499938964844,299.0347595214844,294.944091796875,299.709228515625,299.0517578125,285.91162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380574433133,2.2008572742038268e-08,0.0011380353244021,-0.0566333569586277,0.0,0.0,0.0,-0.0157233644276857,60.0,18.616926193237305,0.0,-8.830569697693137e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,0.00010697896505,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0001126540737459,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356018066406,0.0,0.0,8.32060250104405e-05,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0001126540082623,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411865234375,0.0,0.0,0.0005343806114979,284.8421630859375,294.1499938964844,299.0265808105469,294.94415283203125,299.70233154296875,299.0433349609375,285.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398842325434,2.2222224060897133e-08,0.0011398619972169,-0.0571905523538589,0.0,0.0,0.0,-0.0158292800188064,60.0,18.630538940429688,0.0,-8.858942379674772e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.000107149942778,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8403625488281,0.0,0.0,0.0001128341173171,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380432128906,0.0,0.0,8.333900768775493e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414001464844,0.0,0.0,0.0001128340518334,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8435974121094,0.0,0.0,0.0005352346342988,284.8455810546875,294.1499938964844,299.0184020996094,294.9442749023437,299.6954345703125,299.0349426269531,285.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141705783084,2.2435248325791693e-08,0.0011416833149269,-0.0577460639178752,0.0,0.0,0.0,-0.0159348826855421,60.0,18.644296646118164,0.0,-8.88727811343415e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,0.0001073203602572,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428039550781,0.0,0.0,0.0001130135788116,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,8.347155380761251e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,0.000113013513328,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84600830078125,0.0,0.0,0.0005360859795473,284.8490295410156,294.1499938964844,299.0102233886719,294.94439697265625,299.68853759765625,299.0265808105469,285.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435213964432,2.264758158787572e-08,0.0011434986954554,-0.058299720287323,0.0,0.0,0.0,-0.0160401444882154,60.0,18.658143997192383,0.0,-8.91556624083023e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,0.0001074902393156,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453063964844,0.0,0.0,0.0001131924655055,299.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,8.360367792192847e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463134765625,0.0,0.0,0.0001131924000219,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0005369345308281,284.8524780273437,294.1499938964844,299.0021057128906,294.9445495605469,299.6815795898437,299.01824951171875,285.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145331072621,2.2859234505290263e-08,0.0011453082552179,-0.0588515512645244,0.0,0.0,0.0,-0.0161450691521167,60.0,18.672090530395508,0.0,-8.943808893491224e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,0.000107659267087,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.0,0.0,0.0001133704645326,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,8.373514720005915e-05,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.000113370391773,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0005377788911573,284.8559875488281,294.1499938964844,298.9939880371094,294.9447326660156,299.67462158203125,299.0099182128906,285.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471319012343,2.30698322667422e-08,0.0011471088510006,-0.0594005770981311,0.0,0.0,0.0,-0.0162494704127311,60.0,18.686071395874023,0.0,-8.971954912340153e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514099121094,0.0,0.0,0.0001078269560821,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001135470447479,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480834960937,0.0,0.0,8.386556874029338e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0001135469792643,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,0.0005386164993979,284.8595275878906,294.1499938964844,298.9858703613281,294.9449462890625,299.6676330566406,299.00164794921875,285.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489184107631,2.327876380547877e-08,0.0011488951276987,-0.0599452070891857,0.0,0.0,0.0,-0.0163530446588993,60.0,18.700069427490234,0.0,-8.999921163876935e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,0.0001079927678802,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,0.0001137216531787,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,8.399453508900478e-05,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0001137215876951,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85601806640625,0.0,0.0,0.0005394447944127,284.8631286621094,294.1499938964844,298.9777526855469,294.9451599121094,299.6606140136719,298.99334716796875,285.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506847804412,2.3485354105901024e-08,0.0011506613809615,-0.0604836829006671,0.0,0.0,0.0,-0.0164554584771394,60.0,18.713979721069336,0.0,-9.027617409174128e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565979003906,0.0,0.0,0.000108156222268,299.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.000113893780508,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,8.412166789639741e-05,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0001138937150244,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.0005402612732723,284.8667297363281,294.1499938964844,298.9696655273437,294.9454040527344,299.6535949707031,298.985107421875,285.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011524262372404,2.3689009864824584e-08,0.0011524024885147,-0.061014462262392,0.0,0.0,0.0,-0.0165564194321632,60.0,18.727752685546875,0.0,-9.054961935817121e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592224121094,0.0,0.0,0.0001083168026525,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.858154296875,0.0,0.0,0.000114062873763,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,8.424655970884487e-05,298.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001140628082794,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,0.0005410634330473,284.870361328125,294.1499938964844,298.96160888671875,294.9456787109375,299.6465148925781,298.97686767578125,285.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541369603946,2.388908093564624e-08,0.0011541130952537,-0.0615358464419841,0.0,0.0,0.0,-0.0166556015610694,60.0,18.74128150939941,0.0,-9.081864504878469e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,0.0001084740433725,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.86083984375,0.0,0.0,0.0001142284600064,299.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,8.436885400442407e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0001142283945227,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638610839844,0.0,0.0,0.0005418488872237,284.8740539550781,294.1499938964844,298.9535217285156,294.9459533691406,299.63946533203125,298.9686279296875,285.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558121768757,2.4084995331463688e-08,0.0011557880789041,-0.0620463527739048,0.0,0.0,0.0,-0.0167527236044406,60.0,18.754505157470703,0.0,-9.108247667199977e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.0,0.0,0.0001086274496628,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,0.0001143900080933,299.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8613586425781,0.0,0.0,8.448817243333906e-05,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,0.0001143899426097,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.0005426151910796,284.8777770996094,294.1499938964844,298.9454650878906,294.9462585449219,299.6323547363281,298.9604187011719,285.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574465315788,2.427613310374e-08,0.0011574222007766,-0.0625443682074546,0.0,0.0,0.0,-0.0168474782258272,60.0,18.76733016967773,0.0,-9.134024026025145e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0001087765704141,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86627197265625,0.0,0.0,0.0001145470378105,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,8.460415847366676e-05,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,0.0001145469723269,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,0.000543360132724,284.88153076171875,294.1499938964844,298.9374084472656,294.946533203125,299.625244140625,298.95220947265625,285.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011590351350605,2.4461927594643385e-08,0.0011590106878429,-0.0630284175276756,0.0,0.0,0.0,-0.0169395823031663,60.0,18.77967834472656,0.0,-9.159114711110308e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0001089209472411,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690185546875,0.0,0.0,0.0001146990689449,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668518066406,0.0,0.0,8.471644832752645e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699645996094,0.0,0.0,0.0001146990034612,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0005440812674351,284.8852844238281,294.1499938964844,298.9293518066406,294.94683837890625,299.6181030273437,298.94403076171875,286.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605732142925,2.4641806817271572e-08,0.0011605486506596,-0.0634970068931579,0.0,0.0,0.0,-0.0170287564396858,60.0,18.791467666625977,0.0,-9.183439431126317e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728332519531,0.0,0.0,0.0001090601508622,299.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0001148456576629,299.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,8.48247145768255e-05,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,0.0001148455921793,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.874755859375,0.0,0.0,0.00054477667436,284.8890991210937,294.1499938964844,298.9212951660156,294.9471435546875,299.6109619140625,298.93585205078125,286.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620562290772,2.481524497000009e-08,0.0011620314326137,-0.063948780298233,0.0,0.0,0.0,-0.0171147342771291,60.0,18.80262756347656,0.0,-9.20692286854319e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,0.000109193730168,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0001149863237515,299.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,8.492860797559842e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001149862582678,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.000545443908777,284.8929443359375,294.1499938964844,298.9132385253906,294.9474792480469,299.6037902832031,298.9276733398437,286.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634792899712,2.4981673618640343e-08,0.0011634543770924,-0.0643822699785232,0.0,0.0,0.0,-0.0171972401440143,60.0,18.81307983398437,0.0,-9.22948615311725e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0001093212922569,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0001151206524809,299.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,8.502782293362543e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87841796875,0.0,0.0,0.0001151205869973,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0005460811080411,284.8968200683594,294.1499938964844,298.9051818847656,294.9477844238281,299.5965881347656,298.9195251464844,286.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011648383224382,2.5140604265061484e-08,0.0011648131767287,-0.0647961869835853,0.0,0.0,0.0,-0.0172760281711816,60.0,18.82274627685547,0.0,-9.251058941117662e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.0001094424005714,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.000115248185466,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,8.512201748089865e-05,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001152481199824,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832397460937,0.0,0.0,0.0005466861184686,284.9007263183594,294.1499938964844,298.8971252441406,294.9480895996094,299.5893859863281,298.911376953125,286.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661284370347,2.5291493344070666e-08,0.0011661031749099,-0.0651891306042671,0.0,0.0,0.0,-0.0173508282750844,60.0,18.8315658569336,0.0,-9.271563072843493e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001095566767617,299.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,0.000115368522529,299.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,8.521090057911351e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0001153684570454,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0005472569609992,284.9046936035156,294.1499938964844,298.8890380859375,294.9483947753906,299.5821533203125,298.9031982421875,286.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673459084704,2.5433866568391763e-08,0.0011673204135149,-0.0655598789453506,0.0,0.0,0.0,-0.0174214094877243,60.0,18.83945274353028,0.0,-9.290930336192105e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871765136719,0.0,0.0,0.0001096636988222,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88623046875,0.0,0.0,0.0001154812198365,299.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,8.529413753421977e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0001154811543528,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890686035156,0.0,0.0,0.000547791540157,284.9086608886719,294.1499938964844,298.8809814453125,294.9486999511719,299.5749206542969,298.8950500488281,286.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684859637171,2.5567198136400293e-08,0.0011684603523463,-0.0659070461988449,0.0,0.0,0.0,-0.0174875073134899,60.0,18.84635353088379,0.0,-9.309086124176248e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0001097630884032,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,0.0001155858844867,299.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,8.537143730791286e-05,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.0001155858190031,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,0.0005482879932969,284.91265869140625,294.1499938964844,298.8728942871094,294.948974609375,299.5676574707031,298.8869323730469,286.0477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695447610691,2.5691026195318045e-08,0.0011695190332829,-0.0662294551730156,0.0,0.0,0.0,-0.0175488926470279,60.0,18.8521785736084,0.0,-9.325963645778756e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931579589844,0.0,0.0,0.0001098544380511,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0001156820799224,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,8.544248703401536e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89306640625,0.0,0.0,0.0001156820144387,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.0005487443413585,284.91668701171875,294.1499938964844,298.8648376464844,294.9492492675781,299.5603942871094,298.8787841796875,286.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705178767442,2.5804830272591065e-08,0.0011704920325428,-0.066525749862194,0.0,0.0,0.0,-0.017605310305953,60.0,18.856876373291016,0.0,-9.341489004555117e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.000109937354864,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89520263671875,0.0,0.0,0.0001157693914137,299.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,8.550697384634987e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,0.0001157693332061,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,0.0005491585470736,284.9207458496094,294.1499938964844,298.8567199707031,294.94952392578125,299.5531311035156,298.8706359863281,286.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714011197909,2.5908127199159026e-08,0.0011713752755895,-0.0667946636676788,0.0,0.0,0.0,-0.0176565181463956,60.0,18.8603744506836,0.0,-9.355591856774481e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992004394531,0.0,0.0,0.0001100114241125,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,0.0001158473896794,299.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,8.556458487873897e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0001158473314717,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0005495285149663,284.9248352050781,294.1499938964844,298.8486328125,294.94976806640625,299.5458374023437,298.86248779296875,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721901828423,2.600040183153851e-08,0.0011721642222255,-0.0670348778367042,0.0,0.0,0.0,-0.0177022609859704,60.0,18.86261749267578,0.0,-9.368198305992337e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0001100762601708,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013366699219,0.0,0.0,0.0001159156672656,299.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993530273437,0.0,0.0,8.561501454096287e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022216796875,0.0,0.0,0.0001159156090579,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0005498524405993,284.928955078125,294.1499938964844,298.84051513671875,294.9499816894531,299.5385131835937,298.85430908203125,286.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728808749467,2.608116922431236e-08,0.0011728547979146,-0.0672451257705688,0.0,0.0,0.0,-0.0177423022687435,60.0,18.86350440979004,0.0,-9.379240140106049e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,0.0001101314192055,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0001159737512352,299.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,8.56579135870561e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001159736857516,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0005501279374584,284.93310546875,294.1499938964844,298.8323974609375,294.9501953125,299.5311889648437,298.8461608886719,286.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734683066606,2.6149869825076173e-08,0.0011734421132132,-0.0674239546060562,0.0,0.0,0.0,-0.017776358872652,60.0,18.863006591796875,0.0,-9.388637067786477e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90850830078125,0.0,0.0,0.000110176479211,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,0.0001160212050308,299.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056396484375,0.0,0.0,8.569296187488362e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,0.0001160211468231,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.0005503530846908,284.937255859375,294.1499938964844,298.8242492675781,294.9503479003906,299.5238647460937,298.8380126953125,286.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739482870325,2.620599914848753e-08,0.0011739220935851,-0.0675700530409812,0.0,0.0,0.0,-0.0178041849285364,60.0,18.861007690429688,0.0,-9.396318034760045e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0001102109745261,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.0001160575266112,299.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,8.571978833060712e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,0.0001160574684035,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,0.0005505253793671,284.94146728515625,294.1499938964844,298.8160705566406,294.95050048828125,299.5165100097656,298.829833984375,286.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743155773729,2.6248951456864243e-08,0.0011742893839254,-0.0676818564534187,0.0,0.0,0.0,-0.0178254786878824,60.0,18.857484817504883,0.0,-9.402198486441193e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0001102344540413,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0001160822503152,299.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,8.573805098421872e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,0.0001160821921075,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0005506426678039,284.9456787109375,294.1499938964844,298.8078918457031,294.9506225585937,299.5091552734375,298.8216552734375,286.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745656374841,2.6278181408656565e-08,0.0011745393276214,-0.0677579343318939,0.0,0.0,0.0,-0.0178399682044982,60.0,18.852310180664062,0.0,-9.40620097367173e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,0.0001102463793358,299.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9171447753906,0.0,0.0,0.000116094808618,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,8.57473278301768e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0001160947576863,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0005507022724486,284.949951171875,294.1499938964844,298.7996826171875,294.9507141113281,299.5018005371094,298.8134460449219,286.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746925301849,2.6293017540979235e-08,0.0011746662203222,-0.0677965432405471,0.0,0.0,0.0,-0.0178473237901926,60.0,18.84546661376953,0.0,-9.408232415353268e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001102462701965,299.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,0.0001160946922027,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,8.574723324272782e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.000116094633995,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.000550701690372,284.9542236328125,294.1499938964844,298.7914733886719,294.9507751464844,299.4944152832031,298.8052673339844,286.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746911332011,2.6292845234365814e-08,0.0011746648233383,-0.0677961036562919,0.0,0.0,0.0,-0.0178472381085157,60.0,18.83680725097656,0.0,-9.40820896744299e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
