time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001102335081668,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,0.000116081253509,299.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,8.573730883654207e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0001160811953013,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0005506379529833,284.9585266113281,294.1499938964844,298.7832336425781,294.9508056640625,299.4870300292969,298.79705810546875,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745550436899,2.6276913089873253e-08,0.0011745287338271,-0.0677546337246894,0.0,0.0,0.0,-0.017839340493083,60.0,18.826292037963867,0.0,-9.406026890701469e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0001102074893424,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.0,0.0,0.0001160538522526,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,8.571707439841703e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,0.000116053794045,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295349121094,0.0,0.0,0.0005505079752765,284.9628295898437,294.1499938964844,298.77496337890625,294.9507751464844,299.4796447753906,298.788818359375,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742776259779,2.624445727406055e-08,0.0011742513161152,-0.0676701590418815,0.0,0.0,0.0,-0.0178232509642839,60.0,18.813819885253903,0.0,-9.401583156432025e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0001101675079553,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93023681640625,0.0,0.0,0.0001160117462859,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283752441406,0.0,0.0,8.568596967961639e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0001160116880782,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0005503082647919,284.9671936035156,294.1499938964844,298.76666259765625,294.95074462890625,299.47222900390625,298.78057861328125,286.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738514294847,2.6194602043005943e-08,0.0011738252360373,-0.0675403848290443,0.0,0.0,0.0,-0.0177985373884439,60.0,18.7993278503418,0.0,-9.39475839345505e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0001101128436857,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,0.0001159541861852,299.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,8.564345625927672e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93438720703125,0.0,0.0,0.0001159541279776,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0005500352708622,284.9715576171875,294.1499938964844,298.75836181640625,294.9506225585937,299.46484375,298.7723083496094,286.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173268770799,2.612645566557603e-08,0.0011732426937669,-0.0673630088567733,0.0,0.0,0.0,-0.0177647545933723,60.0,18.782629013061523,0.0,-9.38543394113367e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0001100423178286,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0001158799204858,299.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,8.558860281482339e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.0001158798695541,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,0.0005496829980984,284.9759216308594,294.1499938964844,298.75,294.95050048828125,299.4574279785156,298.7640380859375,286.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725171934813,2.6038543765594123e-08,0.0011724912328645,-0.0671341642737388,0.0,0.0,0.0,-0.0177211742848157,60.0,18.763687133789062,0.0,-9.373411558044609e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0001099484943551,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.0001157811129814,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,8.551562495995313e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94110107421875,0.0,0.0,0.0001157810620497,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.0005492143100127,284.9803466796875,294.1499938964844,298.7416076660156,294.9503173828125,299.45001220703125,298.7557678222656,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715174186974,2.5921590207644843e-08,0.001171491574496,-0.0668297111988067,0.0,0.0,0.0,-0.0176631975919008,60.0,18.74212646484375,0.0,-9.357430030831893e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0001098229040508,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,0.0001156488651758,299.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,8.541794522898272e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0001156488142441,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.000548587006051,284.9847717285156,294.1499938964844,298.733154296875,294.9501953125,299.4425964355469,298.7474365234375,286.16278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170179224573,2.5765059419313733e-08,0.0011701534967869,-0.066422201693058,0.0,0.0,0.0,-0.017585601657629,60.0,18.71706199645996,0.0,-9.33606187913938e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001096639462048,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471130371094,0.0,0.0,0.000115481467219,299.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,8.52943048812449e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001154814162873,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495849609375,0.0,0.0,0.0005477929371409,284.9891967773437,294.1499938964844,298.7246398925781,294.9500427246094,299.4351806640625,298.7391052246094,286.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684854980558,2.55669370119449e-08,0.001168459886685,-0.0659063681960105,0.0,0.0,0.0,-0.0174873862415552,60.0,18.68783950805664,0.0,-9.30905059703946e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,0.0001094641338568,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001152710538008,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9487609863281,0.0,0.0,8.513889770256355e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.0001152710028691,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,0.0005467948503792,284.99365234375,294.1499938964844,298.716064453125,294.9499206542969,299.4277648925781,298.730712890625,286.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663564946502,2.5317911322986223e-08,0.00116633111611,-0.0652579218149185,0.0,0.0,0.0,-0.0173639357089996,60.0,18.653806686401367,0.0,-9.27515486637276e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0001092161837732,299.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9539794921875,0.0,0.0,0.0001150099560618,299.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95220947265625,0.0,0.0,8.494604844599962e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001150099051301,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0005455563077703,284.9981384277344,294.1499938964844,298.7074279785156,294.9498291015625,299.4203491210937,298.7223205566406,286.1830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163714681752,2.5008905168988352e-08,0.0011636896524578,-0.0644531846046447,0.0,0.0,0.0,-0.0172107517719268,60.0,18.61405372619629,0.0,-9.233180264800468e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.000108911350253,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574584960937,0.0,0.0,0.0001146889480878,299.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,8.470895409118384e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,0.0001146888971561,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0005440335953608,285.0025939941406,294.1499938964844,298.6987609863281,294.94976806640625,299.4129333496094,298.7138977050781,286.1897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604668106883,2.4629006389886854e-08,0.0011604421306401,-0.0634636580944061,0.0,0.0,0.0,-0.0170224253088235,60.0,18.567426681518555,0.0,-9.181707127936536e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.000108543659735,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0001143017580034,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,8.442297257715836e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0001143017070717,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0005421969108283,285.007080078125,294.1499938964844,298.69000244140625,294.9496765136719,299.405517578125,298.7054443359375,286.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565492022782,2.4170788037736202e-08,0.0011565249878913,-0.062269888818264,0.0,0.0,0.0,-0.0167952720075845,60.0,18.512969970703125,0.0,-9.119812460767208e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,0.0001081093068933,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0001138443622039,299.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,8.408514258917421e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0001138443112722,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0005400272784754,285.0115966796875,294.1499938964844,298.68121337890625,294.9496459960937,299.39813232421875,298.697021484375,286.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519212275743,2.362949658163416e-08,0.001151897595264,-0.0608593560755252,0.0,0.0,0.0,-0.016526935622096,60.0,18.449949264526367,0.0,-9.04696619841161e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0001076075059245,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,0.0001133159457822,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,8.36948529467918e-05,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0001133158948505,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0005375206819735,285.0160827636719,294.1499938964844,298.6723327636719,294.9496154785156,299.3907775878906,298.6885986328125,286.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465747375041,2.3004167459816933e-08,0.0011465518036857,-0.0592293925583362,0.0,0.0,0.0,-0.0162169393151998,60.0,18.37735748291016,0.0,-8.963173314668894e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,0.0001070408834493,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001127192590502,299.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,8.32541409181431e-05,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721069335937,0.0,0.0,0.0001127192153944,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0005346903344616,285.02056884765625,294.1499938964844,298.6634216308594,294.9495849609375,299.3834228515625,298.68017578125,286.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405375553295,2.2298065616155327e-08,0.0011405152035877,-0.0573883280158042,0.0,0.0,0.0,-0.0158669017255306,60.0,18.295520782470703,0.0,-8.869024981095208e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001064142998075,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.974853515625,0.0,0.0,0.000112059431558,299.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731750488281,0.0,0.0,8.276679727714509e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001120593806263,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9772033691406,0.0,0.0,0.0005315603921189,285.0250549316406,294.1499938964844,298.6544494628906,294.9495849609375,299.3760986328125,298.6717529296875,286.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133861253038,2.1517243098401195e-08,0.0011338397162035,-0.0553517788648605,0.0,0.0,0.0,-0.015479820780456,60.0,18.204078674316406,0.0,-8.765491799067605e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.0001057368499459,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001113460457418,299.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,8.223988697864115e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,0.0001113459948101,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0005281764315441,285.0295104980469,294.1499938964844,298.6454162597656,294.9495849609375,299.3688049316406,298.66339111328125,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266430374234,2.0673054379471978e-08,0.0011266224319115,-0.0531491935253143,0.0,0.0,0.0,-0.0150613253936171,60.0,18.10418510437012,0.0,-8.654239280758702e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001050168139045,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001105878109228,299.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,8.167985652107745e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0001105877599911,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0005245796637609,285.03399658203125,294.1499938964844,298.6363220214844,294.9496459960937,299.3615417480469,298.6550598144531,286.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189710348844,1.97758023290362e-08,0.0011189512442797,-0.0508073344826698,0.0,0.0,0.0,-0.0146165248006582,60.0,17.99607276916504,0.0,-8.536771645140109e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0001042670919559,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.00010979831859,299.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,8.109673945000395e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,0.0001097982749342,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0005208346992731,285.0384216308594,294.1499938964844,298.6271667480469,294.9496765136719,299.35430908203125,298.6467590332031,286.2437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109826155006,1.8841580740058816e-08,0.0011109638726338,-0.0483681038022041,0.0,0.0,0.0,-0.0141533957794308,60.0,17.8818302154541,0.0,-8.415315022602955e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001034982342389,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0001089886718546,299.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871520996094,0.0,0.0,8.049873576965183e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001089886281988,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0005169940995983,285.0428771972656,294.1499938964844,298.61798095703125,294.9497375488281,299.3471069335937,298.6385192871094,286.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102790236473,1.7883513336869328e-08,0.0011027724249288,-0.0458657331764698,0.0,0.0,0.0,-0.0136784454807639,60.0,17.762298583984375,0.0,-8.291661401926832e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,0.0001027224498102,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0001081717418855,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,7.989535515662283e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001081716909538,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.000513118924573,285.0473022460937,294.1499938964844,298.60870361328125,294.9498291015625,299.3399353027344,298.6303405761719,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945240501314,1.6916835932079266e-08,0.0010945071699097,-0.0433400198817253,0.0,0.0,0.0,-0.0131992250680923,60.0,17.639305114746094,0.0,-8.16782304013941e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,0.0001019504052237,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001073587336577,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,7.929487037472427e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.000107358690002,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0005092623759992,285.0516967773437,294.1499938964844,298.5993957519531,294.9499206542969,299.3327941894531,298.6221923828125,286.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010862975614145,1.5954816134922112e-08,0.0010862816125154,-0.0408256649971008,0.0,0.0,0.0,-0.0127223134040832,60.0,17.514446258544922,0.0,-8.045505239806516e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001011921413009,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0001065602409653,299.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,7.87051030783914e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001065601973095,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0005054747452959,285.0560913085937,294.1499938964844,298.59002685546875,294.9500427246094,299.32568359375,298.6141357421875,286.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782178724184,1.5009984366542994e-08,0.0010782028548419,-0.0383554920554161,0.0,0.0,0.0,-0.0122539224103093,60.0,17.389328002929688,0.0,-7.92626977386135e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0001004554287646,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0001057844492606,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,7.813210686435923e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0001057844128808,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0005017947405576,285.0604553222656,294.1499938964844,298.5805969238281,294.9501647949219,299.318603515625,298.60614013671875,286.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703678708523,1.4092019995359806e-08,0.0010703537845984,-0.035954900085926,0.0,0.0,0.0,-0.0117988502606749,60.0,17.265090942382812,0.0,-7.811276248048672e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.0,0.0,9.9748169304803e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001050396749633,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,7.75820153648965e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0001050396313075,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,0.0004982618265785,285.0648193359375,294.1499938964844,298.5711364746094,294.9503173828125,299.31158447265625,298.59820556640625,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628316085785,1.3210755156478626e-08,0.0010628183372318,-0.033649705350399,0.0,0.0,0.0,-0.0113619705662131,60.0,17.14324951171875,0.0,-7.701669346715789e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,9.90747575997375e-05,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,0.0001043305383063,299.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,7.70582482800819e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,0.0001043304946506,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,0.0004948980058543,285.06915283203125,294.1499938964844,298.56158447265625,294.95050048828125,299.3045654296875,298.5903625488281,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556558845564,1.2371676127997944e-08,0.0010556435445323,-0.0314543694257736,0.0,0.0,0.0,-0.0109460037201642,60.0,17.024682998657227,0.0,-7.59802816219235e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,9.843991574598476e-05,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001036620160448,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.656447996851057e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.000103661972389,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0004917268524877,285.073486328125,294.1499938964844,298.552001953125,294.95068359375,299.29754638671875,298.58258056640625,286.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488912230357,1.1580658210164074e-08,0.0010488795815035,-0.0293843671679496,0.0,0.0,0.0,-0.0105538619682192,60.0,16.91035270690918,0.0,-7.500965892859315e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01708984375,0.0,0.0,9.784562280401587e-05,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001030362036544,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,7.610225293319672e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,0.0001030361599987,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185241699219,0.0,0.0,0.0004887582617811,285.07781982421875,294.1499938964844,298.5423583984375,294.9508972167969,299.29058837890625,298.57489013671875,286.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425585787743,1.0840177644411142e-08,0.0010425477521494,-0.0274462755769491,0.0,0.0,0.0,-0.0101867727935314,60.0,16.80097007751465,0.0,-7.410669411456183e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.729345765663312e-05,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.019775390625,0.0,0.0,0.0001024547382257,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0182189941406,0.0,0.0,7.567278953501955e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001024547018459,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,0.0004860000917688,285.0821228027344,294.1499938964844,298.5326538085937,294.9511108398437,299.2835998535156,298.5672302246094,286.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366747155785,1.0152183094191969e-08,0.0010366645874455,-0.025645287707448,0.0,0.0,0.0,-0.0098457047715783,60.0,16.696836471557617,0.0,-7.32726306296172e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,9.67835949268192e-05,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0001019178307615,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.527622801717371e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238647460937,0.0,0.0,0.0001019177871057,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,0.0004834532155655,285.08642578125,294.1499938964844,298.5229187011719,294.95135498046875,299.27667236328125,298.5596618652344,286.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312417289242,9.516901933181998e-09,0.0010312321828678,-0.0239820685237646,0.0,0.0,0.0,-0.0095307668671011,60.0,16.59853744506836,0.0,-7.250665845504045e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,9.631549619371071e-05,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,0.000101424899185,299.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,7.491214637411758e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0001014248555293,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0004811149847228,285.0907287597656,294.1499938964844,298.5130920410156,294.9515991210937,299.26971435546875,298.5521545410156,286.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262536816298,8.933660033960678e-09,0.0010262447176501,-0.0224549211561679,0.0,0.0,0.0,-0.009241628460586,60.0,16.50600814819336,0.0,-7.180696570685542e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,9.588799002813177e-05,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,0.0001009747065836,299.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,7.457964238710701e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0001009746702038,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000478979491163,285.0950012207031,294.1499938964844,298.50323486328125,294.9518737792969,299.2627868652344,298.5447082519531,286.3304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216981172561,8.400994566670761e-09,0.0010216897353529,-0.0210600662976503,0.0,0.0,0.0,-0.0089775621891021,60.0,16.419300079345703,0.0,-7.11709162715124e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,9.549938840791584e-05,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0001005654994514,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,7.427739910781384e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0001005654630716,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.0004770383820869,285.09930419921875,294.1499938964844,298.49334716796875,294.9521789550781,299.255859375,298.5373229980469,286.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175572242587,7.916815647490694e-09,0.0010175493080168,-0.0197920762002468,0.0,0.0,0.0,-0.0087375324219465,60.0,16.338150024414062,0.0,-7.059521323071749e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.514814155409113e-05,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001001956188702,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,7.400420872727409e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,0.0001001955824904,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,0.0004752838285639,285.10357666015625,294.1499938964844,298.4833679199219,294.9524841308594,299.2489013671875,298.52996826171875,286.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138143552467,7.479171948432395e-09,0.0010138067882508,-0.0186458695679903,0.0,0.0,0.0,-0.0085205724462866,60.0,16.262866973876953,0.0,-7.007685098869842e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,9.4837203505449e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.986818622564896e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.376236317213625e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.98681498458609e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,0.000473730644444,285.1078491210937,294.1499938964844,298.4733581542969,294.9527893066406,299.2419738769531,298.5226135253906,286.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105008259415,7.091752962651299e-09,0.0010104937246069,-0.017631147056818,0.0,0.0,0.0,-0.0083285113796591,60.0,16.193004608154297,0.0,-6.96195670002453e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.457273699808866e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.958969167200848e-05,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.355666457442567e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.95896480162628e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0004724095924757,285.1121520996094,294.1499938964844,298.4632873535156,294.9531555175781,299.2350158691406,298.51531982421875,286.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076825274154,6.762233439872034e-09,0.0010076757753267,-0.0167680289596319,0.0,0.0,0.0,-0.0081651527434587,60.0,16.129287719726562,0.0,-6.923180251305895e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,9.43583290791139e-05,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.936390415532514e-05,299.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,7.33899069018662e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477905273437,0.0,0.0,9.936386777553707e-05,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,0.0004713385715149,285.1164245605469,294.1499938964844,298.45318603515625,294.9535217285156,299.2280578613281,298.5079650878906,286.3631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053975274786,6.495084470259371e-09,0.0010053910082206,-0.0160682536661624,0.0,0.0,0.0,-0.0080327140167355,60.0,16.072004318237305,0.0,-6.891822579291329e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.41944308578968e-05,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.91913111647591e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.326242484850809e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.919127478497104e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0004705198807641,285.1206970214844,294.1499938964844,298.4430236816406,294.9538879394531,299.2210998535156,298.50054931640625,286.36962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036507155746,6.290867382574561e-09,0.0010036444291472,-0.0155333084985613,0.0,0.0,0.0,-0.0079314727336168,60.0,16.021976470947266,0.0,-6.867900026463758e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.407917241333053e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.906993363983928e-05,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,7.317277777474374e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.906989726005122e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,0.0004699441196862,285.125,294.1499938964844,298.43280029296875,294.95428466796875,299.214111328125,298.49298095703125,286.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024221846833,6.147248043930631e-09,0.0010024160146713,-0.0151570904999971,0.0,0.0,0.0,-0.0078602731227874,60.0,15.978781700134276,0.0,-6.851100664562182e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
