time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,9.400943235959858e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.0,0.0,9.899649739963934e-05,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.311853551073e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.899646101985128e-05,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,0.0004695957468356,285.1293029785156,294.1499938964844,298.4225158691406,294.9547119140625,299.20709228515625,298.4852600097656,286.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016786400228,6.060342450098233e-09,0.0010016725864261,-0.0149294333532452,0.0,0.0,0.0,-0.0078171892091631,60.0,15.942909240722656,0.0,-6.8409455877827e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.398054680787028e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.896607662085444e-05,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.30960673536174e-05,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.896604024106637e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0004694514791481,285.1336364746094,294.1499938964844,298.4122009277344,294.9551696777344,299.2000732421875,298.4773254394531,286.3890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013706050813,6.024340581944898e-09,0.0010013645514845,-0.0148351220414042,0.0,0.0,0.0,-0.0077993399463593,60.0,15.91372776031494,0.0,-6.83674059587247e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,9.39874371397309e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.89733380265534e-05,299.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,7.310142973437905e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,9.897330164676532e-05,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,0.0004694859089795,285.137939453125,294.1499938964844,298.4018249511719,294.9555969238281,299.1929931640625,298.4691162109375,286.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014437139034,6.0329132800518445e-09,0.0010014376603066,-0.0148575799539685,0.0,0.0,0.0,-0.0078035886399447,60.0,15.890668869018556,0.0,-6.837741750587156e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.402461728313938e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.901248995447531e-05,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,7.313034438993782e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.901245357468724e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004696716496255,285.1423034667969,294.1499938964844,298.39141845703125,294.9560852050781,299.1859130859375,298.46063232421875,286.4018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018395259976,6.079226899657897e-09,0.0010018334724009,-0.0149789033457636,0.0,0.0,0.0,-0.0078265480697155,60.0,15.872936248779297,0.0,-6.843151822977235e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.408692130818964e-05,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.90780972642824e-05,299.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,7.317880226764828e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.907806088449432e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004699828568845,285.1466369628906,294.1499938964844,298.3809509277344,294.9565734863281,299.17877197265625,298.4518127441406,286.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002503093332,6.1568310449899855e-09,0.0010024969233199,-0.0151821942999959,0.0,0.0,0.0,-0.0078650191426277,60.0,15.860346794128418,0.0,-6.852221190456477e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.41676553338766e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,9.916311682900414e-05,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.32416010578163e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.916308044921608e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0004703861486632,285.1510314941406,294.1499938964844,298.37042236328125,294.95709228515625,299.1716003417969,298.4426574707031,286.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033631697297,6.257410589682877e-09,0.0010033568833023,-0.0154456682503223,0.0,0.0,0.0,-0.0079148802906274,60.0,15.851664543151855,0.0,-6.86398493598972e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,9.425517055206e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.925526683218776e-05,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,7.330966036533937e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.92552304523997e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,0.0004708232881966,285.1554260253906,294.1499938964844,298.3598327636719,294.9576110839844,299.1643981933594,298.4331359863281,286.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042955400422,6.3664273852737105e-09,0.0010042891371995,-0.0157312396913766,0.0,0.0,0.0,-0.0079689240083098,60.0,15.84634494781494,0.0,-6.876746283523971e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.433855302631856e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.934307308867574e-05,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.337451097555459e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.934303670888768e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004712398222181,285.1598205566406,294.1499938964844,298.3492126464844,294.95819091796875,299.1571655273437,298.42333984375,286.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005183905363,6.470301627814479e-09,0.001005177386105,-0.0160033386200666,0.0,0.0,0.0,-0.008020419627428,60.0,15.842521667480469,0.0,-6.888917170044806e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,9.441289876122028e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.942136239260436e-05,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,7.343234028667212e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.94213332887739e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0004716112161986,285.16424560546875,294.1499938964844,298.33856201171875,294.958740234375,299.1498718261719,298.41326904296875,286.4335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059759952127,6.562919097063968e-09,0.0010059694759547,-0.0162459444254636,0.0,0.0,0.0,-0.0080663338303565,60.0,15.83928680419922,0.0,-6.899778526303636e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.447645425098016e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.948829392669722e-05,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,7.348177314270288e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.948825754690915e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004719286807812,285.1686706542969,294.1499938964844,298.3278503417969,294.9593505859375,299.142578125,298.40301513671875,286.4398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066531831398,6.642093541842087e-09,0.0010066465474665,-0.0164533369243145,0.0,0.0,0.0,-0.0081055844202637,60.0,15.83567237854004,0.0,-6.909069583116434e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.452957601752132e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.954423148883508e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.352308603003621e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.9544195109047e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004721940204035,285.1731262207031,294.1499938964844,298.31707763671875,294.9599304199219,299.1352233886719,298.3925476074219,286.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072190780192,6.708261057752907e-09,0.0010072124423459,-0.0166266579180955,0.0,0.0,0.0,-0.0081383874639868,60.0,15.831297874450684,0.0,-6.91683936793197e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.457366104470566e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.959065209841356e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,7.355737034231424e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.959061571862549e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004724142490886,285.1775817871094,294.1499938964844,298.3062744140625,294.9605712890625,299.1278381347656,298.3819274902344,286.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076888138428,6.763172688550867e-09,0.0010076820617541,-0.0167704913765192,0.0,0.0,0.0,-0.0081656100228428,60.0,15.826029777526855,0.0,-6.923291095972672e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.46106156334281e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.962957119569182e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,7.358611765084788e-05,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.962953481590377e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004725988546852,285.1820678710937,294.1499938964844,298.29541015625,294.9612121582031,299.12042236328125,298.3712158203125,286.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080825304612,6.809205199687085e-09,0.0010080756619572,-0.0168910678476095,0.0,0.0,0.0,-0.0081884302198886,60.0,15.819918632507324,0.0,-6.92870116836275e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.464251343160868e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.966316429199652e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.361092866631225e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.966312791220844e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0004727582272607,285.18658447265625,294.1499938964844,298.28448486328125,294.9618835449219,299.11297607421875,298.36041259765625,286.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084223467856,6.848939637649209e-09,0.0010084154782816,-0.016995146870613,0.0,0.0,0.0,-0.0082081276923418,60.0,15.81313705444336,0.0,-6.933372986850372e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.46714135352522e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.969359962269664e-05,299.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.363340409938246e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.969356324290855e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004729025822598,285.1910705566406,294.1499938964844,298.2735290527344,294.96258544921875,299.10546875,298.3495178222656,286.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087301488965,6.884932624018347e-09,0.0010087232803925,-0.0170894246548414,0.0,0.0,0.0,-0.0082259718328714,60.0,15.805856704711914,0.0,-6.937606400470031e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.4699214969296e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.97228708001785e-05,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,7.365502824541181e-05,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.972283442039044e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0004730414657387,285.19561767578125,294.1499938964844,298.2625427246094,294.9632873535156,299.09796142578125,298.33856201171875,286.4772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090263094753,6.919556927442727e-09,0.0010090193245559,-0.0171801168471574,0.0,0.0,0.0,-0.0082431361079216,60.0,15.798351287841797,0.0,-6.941679941974145e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.472770034335554e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.975286957342178e-05,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.3677183536347e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.97528331936337e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,0.0004731837543658,285.2001342773437,294.1499938964844,298.2514953613281,294.9639892578125,299.0904235839844,298.3275451660156,286.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093296878039,6.9550325498823895e-09,0.0010093227028846,-0.0172730386257171,0.0,0.0,0.0,-0.0082607232034206,60.0,15.790847778320312,0.0,-6.94585509108947e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,9.475853585172445e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.978534217225388e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.370116509264335e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.97853057924658e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004733378009404,285.2046813964844,294.1499938964844,298.2403869628906,294.9647521972656,299.08282470703125,298.31646728515625,286.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096580954268,6.993440937463902e-09,0.0010096511105075,-0.0173736419528722,0.0,0.0,0.0,-0.0082797640934586,60.0,15.783570289611816,0.0,-6.950376985059847e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.479316940996796e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.982180199585856e-05,299.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,7.372810068773106e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.98217728920281e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004735107650049,285.2092590332031,294.1499938964844,298.229248046875,294.96551513671875,299.0751953125,298.3052978515625,286.49566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100268991664,7.0365717697029595e-09,0.001010019914247,-0.0174866151064634,0.0,0.0,0.0,-0.0083011453971266,60.0,15.776747703552246,0.0,-6.95545594453506e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.483316534897313e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.986392251448706e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,7.37592126824893e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.98638934106566e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0004737105919048,285.2138366699219,294.1499938964844,298.21807861328125,294.96630859375,299.06756591796875,298.2940673828125,286.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104529792442,7.086395914512876e-09,0.0010104458779096,-0.017617117613554,0.0,0.0,0.0,-0.008325845003128,60.0,15.770563125610352,0.0,-6.961325738075176e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.487986972089856e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.991310798795894e-05,299.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.379553426289931e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.991307888412848e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0004739438882097,285.2184143066406,294.1499938964844,298.20684814453125,294.96710205078125,299.05987548828125,298.2827453613281,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109504219144,7.144575597806124e-09,0.0010109433205798,-0.0177695043385028,0.0,0.0,0.0,-0.0083546871319413,60.0,15.765268325805664,0.0,-6.968183186017995e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.493476682109758e-05,299.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.997091547120364e-05,299.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,7.383822958217934e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.997088636737315e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004742181045003,285.2230224609375,294.1499938964844,298.195556640625,294.9679260253906,299.0521240234375,298.27130126953125,286.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115351760759,7.212958674784886e-09,0.0010115280747413,-0.0179486162960529,0.0,0.0,0.0,-0.0083885872736573,60.0,15.761031150817873,0.0,-6.976247135526138e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.499928273726256e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001000388510874,299.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.388840458588675e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001000388147076,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.0004745403712149,285.2276306152344,294.1499938964844,298.1842346191406,294.9687805175781,299.0443725585937,298.2597961425781,286.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122223757207,7.293321946377773e-09,0.0010122151579707,-0.0181591026484966,0.0,0.0,0.0,-0.0084284264594316,60.0,15.758028030395508,0.0,-6.985730038877591e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.50749745243229e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001001185592031,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,7.394728163490072e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001001185300992,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004749184881802,285.2322692871094,294.1499938964844,298.1728820800781,294.9696350097656,299.0365600585937,298.2481384277344,286.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013028784655,7.387620293286545e-09,0.0010130214504897,-0.0184060875326395,0.0,0.0,0.0,-0.0084751741960644,60.0,15.75641632080078,0.0,-6.996865664632423e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.516336285742e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001002116405288,299.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.401602488243952e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.000100211604149,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004753600223921,285.2369079589844,294.1499938964844,298.1614685058594,294.97052001953125,299.0287475585937,298.2363586425781,286.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139703517779,7.497733989225708e-09,0.0010139629011973,-0.0186944883316755,0.0,0.0,0.0,-0.0085297608748078,60.0,15.756532669067385,0.0,-7.009879965380605e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.526636131340638e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.000100320103229,299.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,7.409613317577168e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001003200668492,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004758744908031,285.2415771484375,294.1499938964844,298.1499938964844,294.971435546875,299.0208435058594,298.2244567871094,286.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150676826015,7.626047349162945e-09,0.0010150599991902,-0.0190305542200803,0.0,0.0,0.0,-0.0085933711379766,60.0,15.758445739746094,0.0,-7.02506071093012e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.538816811982542e-05,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,0.0001004483638098,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517028808594,0.0,0.0,7.419087341986597e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.000100448334706,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004764829354826,285.24627685546875,294.1499938964844,298.1338806152344,294.9693298339844,299.0129089355469,298.2120056152344,286.5441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163652477785,7.777793520347132e-09,0.001016357447952,-0.0194279812276363,0.0,0.0,0.0,-0.0086685977876186,60.0,15.761316299438477,0.0,-7.043034599973907e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.553270501783118e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,0.0001006005768431,299.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.430329424096271e-05,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001006005404633,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,0.0004772049724124,285.2509765625,294.1499938964844,298.1086730957031,294.9613952636719,299.0048217773437,298.1979675292969,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179050732403,7.957869030406073e-09,0.0010178971569985,-0.019899595528841,0.0,0.0,0.0,-0.0087578687816858,60.0,15.761419296264648,0.0,-7.064393514610856e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612854003906,0.0,0.0,9.570069960318506e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001007774772006,299.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595153808594,0.0,0.0,7.443395588779822e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001007774480967,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004780441231559,285.25567626953125,294.1499938964844,298.07470703125,294.94775390625,298.9965515136719,298.1810913085937,286.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196947259828,8.16716028140263e-09,0.0010196865769103,-0.0204477049410343,0.0,0.0,0.0,-0.0088616218417882,60.0,15.756298065185549,0.0,-7.089258957648782e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.589295950718224e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001009799379971,299.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.458349136868492e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,0.0001009799088933,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,0.0004790045204572,285.26043701171875,294.1499938964844,298.03228759765625,294.9286193847656,298.98797607421875,298.1603698730469,286.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217430535703,8.406694895768396e-09,0.0010217346716672,-0.0210749991238117,0.0,0.0,0.0,-0.008980369195342,60.0,15.744921684265137,0.0,-7.117770906006626e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,9.611035784473644e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0001012088687275,299.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.475257734768093e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001012088396237,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0004800904425792,285.2651672363281,294.1499938964844,297.98175048828125,294.9041748046875,298.9790344238281,298.134521484375,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240591363981,8.67754224032069e-09,0.0010240505216643,-0.0217842627316713,0.0,0.0,0.0,-0.0091146389022469,60.0,15.72665786743164,0.0,-7.150079284201638e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,9.635378955863416e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001014652152662,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.494191231671721e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,0.0001014651861623,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0004813064588233,285.2699584960937,294.1499938964844,297.92340087890625,294.8746337890625,298.9696655273437,298.10284423828125,286.5740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266527533531,8.98083385436621e-09,0.0010266437893733,-0.0225784517824649,0.0,0.0,0.0,-0.0092649925500154,60.0,15.70189094543457,0.0,-7.186343964349362e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,9.662419324740767e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001017499598674,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,7.515222387155518e-05,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001017499307636,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004826571675948,285.2747802734375,294.1499938964844,297.85760498046875,294.84014892578125,298.95977783203125,298.0645446777344,286.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029533566907,9.317719928958468e-09,0.0010295242536813,-0.0234605595469474,0.0,0.0,0.0,-0.0094320001080632,60.0,15.67081069946289,0.0,-7.226733345078173e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,9.69224565778859e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001020640484057,299.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.53842105041258e-05,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,0.0001020640193019,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,0.0004841470799874,285.27960205078125,294.1499938964844,297.7846069335937,294.8009338378906,298.9493408203125,298.01922607421875,286.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327113559469,9.689329338868902e-09,0.0010327015770599,-0.0244335252791643,0.0,0.0,0.0,-0.0096162222325801,60.0,15.63385772705078,0.0,-7.271416535559183e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.724940900923684e-05,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.000102408339444,299.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834411621094,0.0,0.0,7.56384979467839e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,0.0001024083103402,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0004857802414335,285.2844543457031,294.1499938964844,297.70477294921875,294.7571105957031,298.9382019042969,297.9657897949219,286.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361946187913,1.0096677272031233e-08,0.0010361846070736,-0.0254999827593565,0.0,0.0,0.0,-0.0098181599751114,60.0,15.590860366821287,0.0,-7.320555539536144e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,9.760574175743386e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,0.0001027835824061,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,7.591565372422338e-05,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,0.0001027835533022,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,0.0004875602317042,285.2893371582031,294.1499938964844,297.6184387207031,294.7089233398437,298.9264221191406,297.90447998046875,286.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399911552667,1.0540643913259372e-08,0.0010399806778877,-0.0266622118651866,0.0,0.0,0.0,-0.0100382519885897,60.0,15.542600631713867,0.0,-7.374299570983568e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.799190593184905e-05,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001031902284012,299.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,7.621599797857925e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0001031901992973,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0004894891753792,285.29425048828125,294.1499938964844,297.52587890625,294.6565246582031,298.913818359375,297.8342590332031,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441053891554,1.1021769275032511e-08,0.0010440944461151,-0.0279215984046459,0.0,0.0,0.0,-0.0102767655625939,60.0,15.488903045654297,0.0,-7.432763737824646e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.84080252237618e-05,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,0.0001036284229485,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,7.653964712517336e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001036283938447,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004915677709504,285.2991943359375,294.1499938964844,297.4274597167969,294.60009765625,298.90045166015625,297.7557678222656,286.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485389502719,1.1540227440320905e-08,0.001048527425155,-0.0292785596102476,0.0,0.0,0.0,-0.0105337854474782,60.0,15.430448532104492,0.0,-7.49602264704663e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,9.885375038720667e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0001040977949742,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,7.688632467761636e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0001040977585944,298.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,0.000493794272188,285.3041687011719,294.1499938964844,297.3234558105469,294.5398254394531,298.8861389160156,297.6681823730469,286.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532878804951,1.2095572543557864e-08,0.0010532757733017,-0.030731888487935,0.0,0.0,0.0,-0.0108090927824378,60.0,15.367026329040527,0.0,-7.564079140820469e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
