time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,9.934196714311838e-05,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0001046119068632,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.726604962954298e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001046118777594,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.000496233056765,285.3091735839844,294.1499938964844,297.2142028808594,294.47589111328125,298.8709411621094,297.5723876953125,286.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584893170744,1.2703864626928409e-08,0.0010584766278043,-0.032323557883501,0.0,0.0,0.0,-0.0111106457188725,60.0,15.299598693847656,0.0,-7.638976740054204e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21002197265625,0.0,0.0,9.9885328381788e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.000105184095446,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,7.768865907564759e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0001051840590662,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004989472217857,285.3142395019531,294.1499938964844,297.1000366210937,294.40850830078125,298.85467529296875,297.46734619140625,286.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642785346135,1.3380867969203793e-08,0.0010642651468515,-0.0340947359800338,0.0,0.0,0.0,-0.011446263641119,60.0,15.229114532470703,0.0,-7.722767492168715e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0001004350560833,299.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0001057629851857,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.811623072484508e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001057629488059,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.000501693226397,285.3193359375,294.1499938964844,296.98126220703125,294.3378295898437,298.83740234375,297.3546142578125,286.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701358551159,1.4065811626551294e-08,0.0010701218852773,-0.0358863621950149,0.0,0.0,0.0,-0.0117858182638883,60.0,15.155505180358888,0.0,-7.808006330378704e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001009494662866,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.00010630468023,299.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.85163210821338e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,0.0001063046511262,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.000504262803588,285.324462890625,294.1499938964844,296.8581848144531,294.2640380859375,298.8190612792969,297.2347106933594,286.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756171541288,1.4706748707737916e-08,0.0010756023693829,-0.037562571465969,0.0,0.0,0.0,-0.0121035575866699,60.0,15.075029373168944,0.0,-7.88819107810923e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,0.0001014278022921,299.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0001068083874997,299.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,7.888836262281984e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001068083583959,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0005066521698608,285.3296203613281,294.1499938964844,296.7311706542969,294.1873779296875,298.79962158203125,297.10906982421875,286.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807138169184,1.530274396088771e-08,0.0010806985665112,-0.0391209684312343,0.0,0.0,0.0,-0.0123990178108215,60.0,14.98522663116455,0.0,-7.963120651766077e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0001018571565509,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001072605227818,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,7.922230724943802e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.000107260486402,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0005087968893349,285.3348083496094,294.1499938964844,296.6004943847656,294.10797119140625,298.7790222167969,296.97802734375,286.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852889390662,1.583771158664149e-08,0.0010852731065824,-0.0405195541679859,0.0,0.0,0.0,-0.0126642249524593,60.0,14.884332656860352,0.0,-8.030679055082146e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0001022207070491,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,0.0001076433545676,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.950506551424041e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,0.0001076433254638,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326354980469,0.0,0.0,0.0005106129101477,285.34002685546875,294.1499938964844,296.46649169921875,294.02606201171875,298.7572937011719,296.8431396484375,286.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891628917306,1.629068968611591e-08,0.0010891465935856,-0.0417036078870296,0.0,0.0,0.0,-0.0128887854516506,60.0,14.771533966064451,0.0,-8.08810654007175e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001025493329507,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355651855469,0.0,0.0,0.0001079894209397,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.976066990522668e-05,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0001079893918358,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0005122544826008,285.34527587890625,294.1499938964844,296.3294677734375,293.9418334960937,298.7343444824219,296.7047119140625,286.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926643153652,1.6700157701166063e-08,0.0010926476679742,-0.0427737832069397,0.0,0.0,0.0,-0.0130917755886912,60.0,14.64599609375,0.0,-8.14019358585938e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0001028872429742,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001083452516468,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,8.00234847702086e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001083452225429,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0005139424465596,285.3505554199219,294.1499938964844,296.1897888183594,293.85546875,298.7102355957031,296.5634155273437,286.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096264575608,1.712118624652703e-08,0.0010962474625557,-0.043874017894268,0.0,0.0,0.0,-0.0133004952222108,60.0,14.511954307556152,0.0,-8.19392482753756e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,0.0001031985229928,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0001086730408133,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,8.026558498386294e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001086730117094,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0005154973478056,285.3558654785156,294.1499938964844,296.0477294921875,293.7672119140625,298.6849060058594,296.419189453125,286.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995814809575,1.7509034222484843e-08,0.0010995639022439,-0.0448874123394489,0.0,0.0,0.0,-0.0134927686303853,60.0,14.37027072906494,0.0,-8.243578264455209e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001034598026308,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001089481884264,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,8.04688097559847e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001089481520466,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0005168024799786,285.3612060546875,294.1499938964844,295.90362548828125,293.67724609375,298.65838623046875,296.27294921875,286.6795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023656697943,1.7834588916798566e-08,0.0011023477418348,-0.0457379333674907,0.0,0.0,0.0,-0.0136541593819856,60.0,14.220256805419922,0.0,-8.285372388172618e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001036666799336,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001091660378733,299.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,8.062971028266475e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25396728515625,0.0,0.0,0.0001091660087695,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549743652344,0.0,0.0,0.0005178358987905,285.3665466308594,294.1499938964844,295.7577819824219,293.58575439453125,298.6305847167969,296.1248779296875,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045701103284,1.809235072869341e-08,0.0011045520659536,-0.0464112795889377,0.0,0.0,0.0,-0.013781945221126,60.0,14.060894012451172,0.0,-8.318538391449692e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.0001038093760143,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.00010931630095,299.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,8.07406977401115e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,0.0001093162718461,298.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,0.000518548709806,285.3719177246094,294.1499938964844,295.6105651855469,293.4930114746094,298.6015319824219,295.9757995605469,286.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060908436775,1.8270144508392163e-08,0.0011060725664719,-0.0468756854534149,0.0,0.0,0.0,-0.0138700865209102,60.0,13.891853332519531,0.0,-8.341453394677958e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001038823611452,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,0.0001093931568902,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,8.079745748545974e-05,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,0.0001093931277864,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,0.0005189132643863,285.3773193359375,294.1499938964844,295.46221923828125,293.399169921875,298.5712890625,295.82623291015625,286.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068688472732,1.836107088593053e-08,0.0011068504536524,-0.0471131801605224,0.0,0.0,0.0,-0.0139151643961668,60.0,13.713007926940918,0.0,-8.353184455245356e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677001953125,0.0,0.0,0.0001038808768498,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001093915925594,299.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,8.07963078841567e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001093915634555,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0005189058720134,285.3827209472656,294.1499938964844,295.3131408691406,293.30450439453125,298.5399475097656,295.6766967773437,286.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068533640354,1.8359211040319682e-08,0.0011068350868299,-0.0471083186566829,0.0,0.0,0.0,-0.013914244249463,60.0,13.524701118469238,-0.0,-8.352944291800669e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001038025293382,299.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,0.000109309090476,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,8.073537173913792e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001093090613721,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0005185144837014,285.3881225585937,294.1499938964844,295.16357421875,293.2091979980469,298.50738525390625,295.5275573730469,286.70819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060190154239,1.8261571810285204e-08,0.0011060007382184,-0.0468532927334308,0.0,0.0,0.0,-0.0138658434152603,60.0,13.326175689697266,-0.0,-8.340347790181114e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.000103646874777,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001091451849788,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,8.061430708039552e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.000109145155875,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0005177370039746,285.3935241699219,294.1499938964844,295.013916015625,293.11346435546875,298.4737854003906,295.3793334960937,286.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043609119951,1.806761140699109e-08,0.0011043428676202,-0.04634665325284,0.0,0.0,0.0,-0.0137696918100118,60.0,13.118952751159668,-0.0,-8.315352317822544e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814636230469,0.0,0.0,0.0001034160013659,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0001089020588551,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,8.043473644647747e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0001089020297513,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0005165837355889,285.3989562988281,294.1499938964844,294.86444091796875,293.017578125,298.4390563964844,295.2323608398437,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019012890756,1.7779917982352345e-08,0.0011018834775313,-0.045595109462738,0.0,0.0,0.0,-0.0136270737275481,60.0,12.902742385864258,-0.0,-8.278346541601422e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,0.0001031148858601,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,0.0001085849653463,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,8.020053064683452e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0001085849435185,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,0.0005150795914232,285.40435791015625,294.1499938964844,294.7154541015625,292.9217529296875,298.4033508300781,295.0870056152344,286.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986931156367,1.7404699903522672e-08,0.0010986757697537,-0.0446148104965686,0.0,0.0,0.0,-0.013441065326333,60.0,12.67951202392578,-0.0,-8.230205850168204e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,0.0001027499238261,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001082006492651,299.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,7.991667371243238e-05,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0001082006201613,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0005132565274834,285.40972900390625,294.1499938964844,294.5673217773437,292.8262023925781,298.3665466308594,294.9437561035156,286.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948047274723,1.694993656542465e-08,0.0010947877308353,-0.0434265248477458,0.0,0.0,0.0,-0.0132156228646636,60.0,12.449408531188965,-0.0,-8.172048637788978e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001023277582135,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001077560882549,299.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,7.958832429721951e-05,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951965332031,0.0,0.0,0.0001077560591511,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0005111477803438,285.4151306152344,294.1499938964844,294.4203186035156,292.7311706542969,298.32891845703125,294.8026123046875,286.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010903067886829,1.6423898685502536e-08,0.0010902903741225,-0.0420517697930336,0.0,0.0,0.0,-0.0129548469558358,60.0,12.214794158935549,-0.0,-8.10503237858029e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998046875,0.0,0.0,0.0001018536204355,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001072567902156,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,7.921954966150224e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001072567683877,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0005087793106213,285.4205017089844,294.1499938964844,294.2748107910156,292.6369323730469,298.29034423828125,294.6642150878906,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852550622075,1.5833094835215892e-08,0.0010852392297238,-0.0405074805021286,0.0,0.0,0.0,-0.0126619637012481,60.0,11.976215362548828,-0.0,-8.030094278410618e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,0.0001013367073028,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001067124612745,299.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,7.881750934757292e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0001067124394467,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0005061972769908,285.42584228515625,294.1499938964844,294.1310729980469,292.543701171875,298.2509460449219,294.5287170410156,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797474533319,1.518901093788827e-08,0.0010797323193401,-0.0388235971331596,0.0,0.0,0.0,-0.0123426672071218,60.0,11.73531723022461,-0.0,-7.948793978584946e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,0.000100791126897,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0001061379371094,299.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,7.839316094759852e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0001061379080056,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,0.0005034719943068,285.4311828613281,294.1499938964844,293.9894714355469,292.45172119140625,298.21075439453125,294.3964538574219,286.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739342542365,1.4509200951806632e-08,0.0010739198187366,-0.0370459631085395,0.0,0.0,0.0,-0.0120056578889489,60.0,11.493602752685549,-0.0,-7.86343221648167e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,0.000100231867691,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0001055490138242,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,7.795818237354979e-05,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001055489847203,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,0.000500678375829,285.4364929199219,294.1499938964844,293.85028076171875,292.3612365722656,298.1698913574219,294.26739501953125,286.7584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679754195734,1.3812360144527249e-08,0.0010679615661501,-0.0352234318852424,0.0,0.0,0.0,-0.011660206131637,60.0,11.25287628173828,-0.0,-7.776409916004924e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.966918150894344e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.000104956474388,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,7.752053352305666e-05,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.0001049564452841,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0004978676442988,285.4417724609375,294.1499938964844,293.7138366699219,292.27252197265625,298.1282653808594,294.14215087890625,286.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619797976687,1.3111248087227524e-08,0.0010619666427373,-0.0333893857896328,0.0,0.0,0.0,-0.0113126365467906,60.0,11.014676094055176,-0.0,-7.689342140793087e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,9.911514644045384e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001043730517267,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,7.708962220931426e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224792480469,0.0,0.0,0.0001043730226228,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,0.0004951001610606,285.4470520019531,294.1499938964844,293.5804748535156,292.1858215332031,298.0860595703125,294.02032470703125,286.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560763766989,1.2420926509548737e-08,0.0010560639202594,-0.0315832383930683,0.0,0.0,0.0,-0.0109704155474901,60.0,10.780349731445312,-0.0,-7.604092644442062e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,9.858144039753824e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001038110276567,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.667451427550986e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,0.0001038110058289,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0004924341337755,285.4522705078125,294.1499938964844,293.4504699707031,292.1014099121094,298.043212890625,293.9023132324219,286.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503894882276,1.1755932227686117e-08,0.0010503777302801,-0.029843071475625,0.0,0.0,0.0,-0.0106407487764954,60.0,10.551584243774414,-0.0,-7.522419309680117e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,9.807914466364308e-05,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.000103282087366,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.62838390073739e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001032820655382,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0004899250925518,285.45751953125,294.1499938964844,293.32421875,292.0195007324219,297.99981689453125,293.78790283203125,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450371773913,1.1130081745136522e-08,0.0010450260015204,-0.0282050929963588,0.0,0.0,0.0,-0.010330487973988,60.0,10.329648971557615,-0.0,-7.445956384799501e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,9.761856927070768e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001027970793074,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,7.592561451019719e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0001027970502036,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,0.0004876244056504,285.46270751953125,294.1499938964844,293.20196533203125,291.9403991699219,297.9559020996094,293.6771850585937,286.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401293402537,1.0556215457313556e-08,0.0010401187464594,-0.026702968403697,0.0,0.0,0.0,-0.0100459968671202,60.0,10.115840911865234,-0.0,-7.376187483032481e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.720829257275908e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0001023650402203,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,7.560650556115434e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403625488281,0.0,0.0,0.0001023650111164,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0004855750012211,285.4678955078125,294.1499938964844,293.0840759277344,291.8643493652344,297.9114685058594,293.56988525390625,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357574792578,1.0045023479676727e-08,0.0010357473511248,-0.0253647491335868,0.0,0.0,0.0,-0.0097925756126642,60.0,9.911273956298828,-0.0,-7.314314842687963e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448486328125,0.0,0.0,9.685449913376942e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0001019924748106,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.533133612014353e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001019924529828,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0004838077584281,285.4730834960937,294.1499938964844,292.9708557128906,291.7915954589844,297.8665466308594,293.4658508300781,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319873690605,9.60421076001694e-09,0.0010319777065888,-0.0242106653749942,0.0,0.0,0.0,-0.0095740454271435,60.0,9.716917991638184,-0.0,-7.261169088224052e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,9.656032489147036e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,0.0001016826936393,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,7.51025290810503e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001016826718114,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0004823382769245,285.4782409667969,294.1499938964844,292.86260986328125,291.7224426269531,297.8211669921875,293.36474609375,286.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028852420859,9.237675513418251e-09,0.0010288432240486,-0.0232509691268205,0.0,0.0,0.0,-0.0093923360109329,60.0,9.533489227294922,-0.0,-7.217126096747961e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.632531146053223e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0001014352164929,299.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,7.491974247386679e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,0.0001014351946651,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.000481164373923,285.4833984375,294.1499938964844,292.7596740722656,291.6571655273437,297.7753601074219,293.2663269042969,286.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263479780405,8.944859963833096e-09,0.0010263390140607,-0.0224842503666877,0.0,0.0,0.0,-0.0092471726238727,60.0,9.361465454101562,-0.0,-7.18203736482792e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,9.61451733019203e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.000101245517726,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,7.477963663404807e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001012454958981,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.000480264541693,285.4885559082031,294.1499938964844,292.662353515625,291.5959777832031,297.7291564941406,293.1703796386719,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244281729683,8.720407507212258e-09,0.0010244194418191,-0.0218965094536542,0.0,0.0,0.0,-0.0091359009966254,60.0,9.201066970825195,-0.0,-7.15519874461279e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,9.601172496331856e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001011049898806,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,7.467583782272413e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,0.0001011049680528,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634338378906,0.0,0.0,0.0004795979184564,285.4936828613281,294.1499938964844,292.5710144042969,291.5391845703125,297.6826171875,293.0768127441406,286.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230059269815,8.554130737081778e-09,0.0010229973122477,-0.0214610882103443,0.0,0.0,0.0,-0.0090534687042236,60.0,9.052414894104004,-0.0,-7.135349022746595e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670654296875,0.0,0.0,9.591339767212048e-05,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,0.0001010014530038,299.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,7.459936750819907e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0001010014239,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36785888671875,0.0,0.0,0.0004791067622136,285.49884033203125,294.1499938964844,292.48590087890625,291.487060546875,297.6357116699219,292.9856872558594,286.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219579562544,8.431614517689923e-09,0.0010219495743513,-0.0211402550339698,0.0,0.0,0.0,-0.0089927315711975,60.0,8.915105819702148,-0.0,-7.120740264099369e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,9.583653445588423e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001009205079753,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,7.453958096448332e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,0.0001009204861475,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.372314453125,0.0,0.0,0.0004787228244822,285.5039978027344,294.1499938964844,292.40740966796875,291.4398803710937,297.58856201171875,292.89727783203125,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211388580501,8.335839574158399e-09,0.0010211304761469,-0.0208894424140453,0.0,0.0,0.0,-0.0089452508836984,60.0,8.788945198059082,-0.0,-7.109331079391269e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759460449219,0.0,0.0,9.577444870956242e-05,298.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,0.0001008551262202,299.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746643066406,0.0,0.0,7.449129043379799e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0001008551043923,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004784126940649,285.5091552734375,294.1499938964844,292.3358154296875,291.3978881835937,297.5411682128906,292.8119506835937,286.831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258477457445679e-09,0.0010204688878729,-0.0206868480890989,0.0,0.0,0.0,-0.0089068990200757,60.0,8.673261642456055,-0.0,-7.100121734993081e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
