time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,9.572666021995246e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800048828125,0.0,0.0,0.0001008048056974,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,7.445412484230474e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0001008047838695,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,0.0004781740135513,285.5142822265625,294.1499938964844,292.2714233398437,291.36138916015625,297.49365234375,292.7302551269531,286.836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199678363278,8.198931311653723e-09,0.0010199596872553,-0.0205309092998504,0.0,0.0,0.0,-0.0088773798197507,60.0,8.568461418151855,-0.0,-7.093037623917553e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.569273970555514e-05,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001007690807455,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,7.442773494403809e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001007690589176,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0004780045419465,285.5194396972656,294.1499938964844,292.214599609375,291.33062744140625,297.4460144042969,292.65234375,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.156654907054417e-09,0.0010195981012657,-0.020420191809535,0.0,0.0,0.0,-0.008856420405209,60.0,8.473983764648438,-0.0,-7.088009823519317e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,9.567222878104076e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,0.0001007474857033,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,7.44117860449478e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0001007474638754,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004779020964633,285.5246276855469,294.1499938964844,292.1656494140625,291.3058776855469,297.3983459472656,292.5789489746094,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193875059485,8.131094908492287e-09,0.001019379356876,-0.0203532539308071,0.0,0.0,0.0,-0.0088437488302588,60.0,8.390928268432617,-0.0,-7.08497083223847e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938293457031,0.0,0.0,9.566447988618164e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,0.0001007393293548,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,7.440576155204326e-05,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393798828125,0.0,0.0,0.0001007393075269,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946228027344,0.0,0.0,0.0004778633883688,285.52978515625,294.1499938964844,292.1248474121094,291.28741455078125,297.3507080078125,292.5102844238281,286.8505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101930485107,8.121432415464369e-09,0.0010192967019975,-0.0203279498964548,0.0,0.0,0.0,-0.008838958106935,60.0,8.319144248962402,-0.0,-7.08382259517748e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983154296875,0.0,0.0,9.56688163569197e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979187011719,0.0,0.0,0.0001007438986562,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,7.440913759637624e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0001007438768283,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0004778850707225,285.5349426269531,294.1499938964844,292.09259033203125,291.2755126953125,297.3031616210937,292.4468078613281,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193509515374,8.126829875720887e-09,0.0010193428024649,-0.0203420855104923,0.0,0.0,0.0,-0.0088416337966918,60.0,8.259053230285645,-0.0,-7.084464215267873e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,9.568442328600212e-05,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001007603350444,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4015808105469,0.0,0.0,7.44212738936767e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001007603132165,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004779630398843,285.5401306152344,294.1499938964844,292.06915283203125,291.2704162597656,297.2558288574219,292.3886413574219,286.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195170762017,8.146266772257604e-09,0.0010195089271292,-0.0203929897397756,0.0,0.0,0.0,-0.0088512692600488,60.0,8.210472106933594,-0.0,-7.086774900244563e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.571058035362512e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.000100787867268,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,7.444161019520834e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001007878454402,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,0.0004780936869792,285.5453186035156,294.1499938964844,292.0548400878906,291.2723999023437,297.208740234375,292.33697509765625,286.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197955416515,8.178840715800106e-09,0.001019787392579,-0.0204782932996749,0.0,0.0,0.0,-0.0088674174621701,60.0,8.175284385681152,-0.0,-7.090648068697193e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.57482770900242e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,0.0001008275721687,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,7.447093958035111e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001008275503409,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0004782820178661,285.5505065917969,294.1499938964844,292.04998779296875,291.28173828125,297.1619567871094,292.2914123535156,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201971745118,8.225805814277011e-09,0.001020188909024,-0.020601287484169,0.0,0.0,0.0,-0.0088906995952129,60.0,8.152144432067871,-0.0,-7.096234355685739e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.579279139870778e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,0.0001008744438877,299.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,7.45055585866794e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001008744220598,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171142578125,0.0,0.0,0.0004785043711308,285.5556945800781,294.1499938964844,292.04998779296875,291.2947692871094,297.1155700683594,292.2529296875,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281256569375728e-09,0.0010206630686298,-0.0207465030252933,0.0,0.0,0.0,-0.0089181885123252,60.0,8.141716003417969,-0.0,-7.102833166072743e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,9.582472557667644e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205017089844,0.0,0.0,0.0001009080733638,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.419677734375,0.0,0.0,7.453039143001661e-05,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0001009080515359,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,0.0004786638601217,285.5608825683594,294.1499938964844,292.04998779296875,291.3076477050781,297.069580078125,292.22003173828125,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210116161033,8.321032751723578e-09,0.0010210033506155,-0.0208506677299737,0.0,0.0,0.0,-0.0089379083365201,60.0,8.137638092041016,-0.0,-7.107568222863847e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.583231440046802e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0001009160696412,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242248535156,0.0,0.0,7.453629950759932e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001009160478133,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.0004787018115166,285.56610107421875,294.1499938964844,292.04998779296875,291.3204040527344,297.0240173339844,292.1928100585937,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210926411673,8.330487411001286e-09,0.0010210843756794,-0.0208754278719425,0.0,0.0,0.0,-0.0089425966143608,60.0,8.137185096740723,-0.0,-7.108693722557291e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42999267578125,0.0,0.0,9.580870391801e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0001008912004181,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,7.451793499058113e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0001008911785902,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0004785838536918,285.5713195800781,294.1499938964844,292.04998779296875,291.3329772949219,296.9788513183594,292.1696472167969,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208411840721,8.301057619064522e-09,0.0010208329185843,-0.0207983590662479,0.0,0.0,0.0,-0.0089280074462294,60.0,8.137185096740723,-0.0,-7.105190036327258e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.57548400037922e-05,298.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0001008344770525,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.447603275068104e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0001008344552246,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,0.0004783147887792,285.5765075683594,294.1499938964844,292.04998779296875,291.3454284667969,296.9341735839844,292.1509094238281,286.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202673729509,8.233937975887784e-09,0.001020259107463,-0.0206225849688053,0.0,0.0,0.0,-0.0088947340846061,60.0,8.136713027954102,-0.0,-7.097202114891843e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,9.568026143824682e-05,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.000100755940366,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379272460937,0.0,0.0,7.441802881658077e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390869140625,0.0,0.0,0.0001007559185381,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004779422597493,285.58172607421875,294.1499938964844,292.04998779296875,291.35772705078125,296.889892578125,292.1349792480469,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194727219641,8.141010532369819e-09,0.0010194645728915,-0.0203792229294776,0.0,0.0,0.0,-0.0088486671447753,60.0,8.135528564453125,-0.0,-7.086149622637097e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.559658792568372e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,0.0001006678357953,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,7.435295265167952e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0001006678139674,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0004775242996402,285.5869445800781,294.1499938964844,292.04998779296875,291.369873046875,296.8460998535156,292.121826171875,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185812134295,8.036756149465418e-09,0.0010185731807723,-0.0201061926782131,0.0,0.0,0.0,-0.0087969833984971,60.0,8.133622169494629,-0.0,-7.073760599496381e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,9.55179493757896e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478454589844,0.0,0.0,0.0001005850281217,299.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,7.429179095197469e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481811523437,0.0,0.0,0.0001005850062938,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0004771315143443,285.5921630859375,294.1499938964844,292.04998779296875,291.3818664550781,296.8026733398437,292.11065673828125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177431395277,7.93877408256094e-09,0.0010177352232858,-0.0198495853692293,0.0,0.0,0.0,-0.0087484093382954,60.0,8.131622314453125,-0.0,-7.062127593826517e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,9.545776265440507e-05,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524230957031,0.0,0.0,0.0001005216399789,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,7.424497744068503e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527587890625,0.0,0.0,0.0001005216181511,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0004768308426719,285.5973815917969,294.1499938964844,292.04998779296875,291.3937072753906,296.7597045898437,292.1015319824219,286.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171016911044,7.863773632266202e-09,0.0010170937748625,-0.0196531619876623,0.0,0.0,0.0,-0.0087112272158265,60.0,8.130221366882324,-0.0,-7.053228756603859e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,9.542651241645216e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001004887380986,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,7.422066846629605e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001004887162707,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45806884765625,0.0,0.0,0.0004766747588291,285.6025695800781,294.1499938964844,292.04998779296875,291.4053649902344,296.71710205078125,292.0936584472656,286.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016768394038,7.824833225811291e-09,0.0010167605942115,-0.0195511784404516,0.0,0.0,0.0,-0.0086919218301773,60.0,8.130090713500977,-0.0,-7.048610939364154e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.543828491587192e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001005011290544,299.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,7.422982162097469e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619140625,0.0,0.0,0.0001005011072265,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462646484375,0.0,0.0,0.0004767335485666,285.6077880859375,294.1499938964844,292.04998779296875,291.4168701171875,296.6749572753906,292.087158203125,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168934240937,7.839489057914761e-09,0.0010168856242671,-0.0195895619690418,0.0,0.0,0.0,-0.0086991861462593,60.0,8.132301330566406,-0.0,-7.050348926895822e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,9.550371032673866e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4661560058594,0.0,0.0,0.000100570032373,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.42807169444859e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46649169921875,0.0,0.0,0.0001005700105451,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0004770603845827,285.6130065917969,294.1499938964844,292.04998779296875,291.42822265625,296.63311767578125,292.0814514160156,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175901697948,7.92100163238274e-09,0.0010175822535529,-0.0198030397295951,0.0,0.0,0.0,-0.0087395934388041,60.0,8.137179374694824,-0.0,-7.060017992444045e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711303710937,0.0,0.0,9.564223000779748e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001007158934953,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700012207031,0.0,0.0,7.438845204887912e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0001007158716674,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.000477752299048,285.6182556152344,294.1499938964844,292.04998779296875,291.4393920898437,296.5916442871094,292.0766296386719,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190655011683,8.093573811152055e-09,0.0010190574685111,-0.0202549938112497,0.0,0.0,0.0,-0.0088251428678631,60.0,8.146191596984863,-0.0,-7.080511466028838e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.589533146936446e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001009824263746,299.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.458531035808846e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757080078125,0.0,0.0,0.0001009824045468,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,0.0004790166276507,285.6234741210937,294.1499938964844,292.04998779296875,291.45037841796875,296.5504455566406,292.0723571777344,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217613307759,8.408914453639227e-09,0.0010217528324574,-0.0210808124393224,0.0,0.0,0.0,-0.0089814653620123,60.0,8.160299301147461,-0.0,-7.118035938447066e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.634317393647508e-05,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001014540248434,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,7.493362500099465e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001014540030155,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4810485839844,0.0,0.0,0.0004812536644749,285.6287536621094,294.1499938964844,292.04998779296875,291.4612121582031,296.50946044921875,292.0686340332031,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265316814184,8.966879683214302e-09,0.0010265227174386,-0.0225419141352176,0.0,0.0,0.0,-0.009258066304028,60.0,8.183675765991211,-0.0,-7.18467347837759e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.70514811342582e-05,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0001021999050863,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.0,0.0,7.548453868366778e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850158691406,0.0,0.0,0.0001021998905343,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0004847918171435,285.6340637207031,294.1499938964844,292.04998779296875,291.47186279296875,296.4686279296875,292.0652770996094,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340769076719,9.849376425563603e-09,0.0010340670123696,-0.0248525477945804,0.0,0.0,0.0,-0.0096955485641956,60.0,8.219818115234375,-0.0,-7.290704218121391e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,9.807733295019716e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0001032801737892,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886779785156,0.0,0.0,7.628242019563913e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,0.0001032801592373,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0004899161867797,285.639404296875,294.1499938964844,292.04998779296875,291.4823303222656,296.4277648925781,292.0622253417969,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450051631778,1.1127518462217267e-08,0.0010449939873069,-0.028198393061757,0.0,0.0,0.0,-0.0103291664272546,60.0,8.2730073928833,-0.0,-7.445645167081238e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,9.943552868207917e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.0001047104233293,299.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,7.733879465376958e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001047104015015,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,0.0004967006389051,285.64483642578125,294.1499938964844,292.04998779296875,291.4925842285156,296.38677978515625,292.0594482421875,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059474190697,1.2819765693450336e-08,0.0010594613850116,-0.0326268039643764,0.0,0.0,0.0,-0.0111680710688233,60.0,8.345695495605469,-0.0,-7.653289912923358e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.000101130848634,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990539550781,0.0,0.0,0.0001064956741174,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4983215332031,0.0,0.0,7.865738007239997e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993896484375,0.0,0.0,0.0001064956595655,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0005051690968684,285.6503601074219,294.1499938964844,292.04998779296875,291.502685546875,296.34552001953125,292.0569763183594,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775359114632,1.493210000091949e-08,0.001077521010302,-0.0381518602371215,0.0,0.0,0.0,-0.012215232476592,60.0,8.441642761230469,-0.0,-7.916482047676254e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001030968851409,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0001085660042008,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,8.01865171524696e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001085659896489,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0005149898352101,285.6559753417969,294.1499938964844,292.04998779296875,291.5126037597656,296.303955078125,292.0549011230469,286.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984822874888,1.738179733479228e-08,0.0010984648251906,-0.0445549860596656,0.0,0.0,0.0,-0.0134296361356973,60.0,8.55858039855957,-0.0,-8.227274150840459e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001052389634423,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001108217184082,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,8.185258047888055e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001108216965803,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,0.0005256899748928,285.66168212890625,294.1499938964844,292.04998779296875,291.5223083496094,296.261962890625,292.05322265625,286.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213052785024,2.0050915594538323e-08,0.001121285255067,-0.0515254959464073,0.0,0.0,0.0,-0.0147528182715177,60.0,8.696226119995117,-0.0,-8.572705922915702e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0001074187821359,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5142517089844,0.0,0.0,0.0001131171738961,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135498046875,0.0,0.0,8.35479877423495e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145874023437,0.0,0.0,0.0001131171520682,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0005365785909816,285.66754150390625,294.1499938964844,292.04998779296875,291.5318298339844,296.2195129394531,292.052001953125,286.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114453129936,2.27671410613084e-08,0.001144508481957,-0.0586114600300788,0.0,0.0,0.0,-0.016099352389574,60.0,8.847003936767578,-0.0,-8.931516504162573e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,0.0001094698163797,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,0.0001152770128101,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,8.514324144925922e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,0.0001152769909822,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205383300781,0.0,0.0,0.0005468239542096,285.6734924316406,294.1499938964844,292.04998779296875,291.5411682128906,296.1766662597656,292.0511779785156,286.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663865298032,2.5322973939978524e-08,0.0011663612676784,-0.0652711242437362,0.0,0.0,0.0,-0.0173663794994354,60.0,9.0040922164917,-0.0,-9.275844803369185e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001112437093979,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001171450057881,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,8.652293763589114e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001171449839603,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5259094238281,0.0,0.0,0.0005556849064305,285.6795654296875,294.1499938964844,292.04998779296875,291.55029296875,296.1335144042969,292.0506591796875,286.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852895841002,2.7533507918064973e-08,0.0011852621100842,-0.0710242316126823,0.0,0.0,0.0,-0.0184622313827276,60.0,9.156225204467772,-0.0,-9.578897675055489e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307312011719,0.0,0.0,0.000112599642307,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001185728688142,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,8.757755131227896e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.0001185728469863,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0005624580662697,285.68572998046875,294.1499938964844,292.04998779296875,291.5592041015625,296.0902099609375,292.05035400390625,286.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011997395195066,2.9223247821619225e-08,0.0011997102992609,-0.0754173099994659,0.0,0.0,0.0,-0.0192999057471752,60.0,9.292824745178224,-0.0,-9.81383081466447e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001133991972892,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0001194148353533,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,8.819942740956321e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,0.0001194148135255,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,0.0005664519849233,285.69195556640625,294.1499938964844,292.04998779296875,291.56793212890625,296.0469665527344,292.0501708984375,286.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082622852176,3.021964545268929e-08,0.0012082320172339,-0.078005813062191,0.0,0.0,0.0,-0.0197938699275255,60.0,9.402606010437012,-0.0,-9.953696178399697e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54180908203125,0.0,0.0,0.0001131002718466,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001191000555991,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,8.79669314599596e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0001191000337712,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0005649587837979,285.6981811523437,294.1499938964844,292.04998779296875,291.5764465332031,296.004150390625,292.05010986328125,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050856603309,2.984711500175763e-08,0.0012050558580085,-0.0770381987094879,0.0,0.0,0.0,-0.0196092370897531,60.0,9.47006130218506,-0.0,-9.901286546210033e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,0.0001116933417506,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5469970703125,0.0,0.0,0.0001176184887299,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,8.687264926265925e-05,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472717285156,0.0,0.0,0.000117618466902,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0005579309072345,285.704345703125,294.1499938964844,292.04998779296875,291.5847473144531,295.9620666503906,292.050048828125,286.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901013785973,2.8093801063278082e-08,0.0011900733225047,-0.0724813491106033,0.0,0.0,0.0,-0.0187400933355093,60.0,9.4774751663208,-0.0,-9.65648041528766e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001097919084713,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001156161888502,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517272949219,0.0,0.0,8.539375994587317e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527038574219,0.0,0.0,0.0001156161742983,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533447265625,0.0,0.0,0.0005484328721649,285.7104187011719,294.1499938964844,292.04998779296875,291.59283447265625,295.9211730957031,292.0500183105469,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698426678776,2.5724293806206333e-08,0.0011698169400915,-0.0663160532712936,0.0,0.0,0.0,-0.0175654515624046,60.0,9.419371604919434,-0.0,-9.330499040061113e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0001075509571819,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001132563556893,299.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,8.36507897474803e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001132563338615,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0005372388404794,285.7164001464844,294.1499938964844,292.04998779296875,291.6007080078125,295.88134765625,292.0500183105469,286.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459671659395,2.2931772036827173e-08,0.0011459442321211,-0.059040643274784,0.0,0.0,0.0,-0.016181107610464,60.0,9.32298469543457,-0.0,-8.95349572260784e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001051711660693,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001107503267121,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,8.179984433809295e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0001107503048842,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0005253513227216,285.72222900390625,294.1499938964844,292.04998779296875,291.6083679199219,295.8429260253906,292.0500183105469,286.990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206107446923,1.9966345021771303e-08,0.0011205908376723,-0.0513047128915786,0.0,0.0,0.0,-0.0147110363468527,60.0,9.192971229553224,-0.0,-8.561648456861803e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
