time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001028290571412,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56805419921875,0.0,0.0,0.0001082839735317,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,7.997820648597553e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001082839517039,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0005136520485393,285.7279663085937,294.1499938964844,292.04998779296875,291.6158142089844,295.8056335449219,292.0500183105469,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956549085676,1.7047966593963793e-08,0.0010956377955153,-0.0436826758086681,0.0,0.0,0.0,-0.0132642798125743,60.0,9.048962593078612,-0.0,-8.184566269164861e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0001006571765174,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5730285644531,0.0,0.0,0.0001059968708432,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,7.82889619586058e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,0.0001059968562913,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,0.00050280301366,285.7335510253906,294.1499938964844,292.04998779296875,291.6230163574219,295.76953125,292.0500183105469,286.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010725120082497,1.43417766551579e-08,0.0010724976891651,-0.0366080999374389,0.0,0.0,0.0,-0.011922706849873,60.0,8.89919662475586,-0.0,-7.84247902174684e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,9.876205149339512e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001040012139128,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,7.681496936129406e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782165527344,0.0,0.0,0.0001040011993609,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,0.0004933365271426,285.739013671875,294.1499938964844,292.04998779296875,291.6300048828125,295.7344055175781,292.0500183105469,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523174423724,1.198048771300364e-08,0.0010523054515942,-0.0304307155311107,0.0,0.0,0.0,-0.0107521088793873,60.0,8.755090713500977,-0.0,-7.549948577434409e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.720514935906976e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001023617223836,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,7.560404628748074e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001023617078317,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0004855594597756,285.744384765625,294.1499938964844,292.04998779296875,291.6367492675781,295.7002868652344,292.04998779296875,287.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357266291975,1.0040658970922324e-08,0.0010357166174799,-0.025353318080306,0.0,0.0,0.0,-0.0097904447466135,60.0,8.625338554382324,-0.0,-7.313786909435295e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.599995973985642e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0001010925916489,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5868530273437,0.0,0.0,7.466667739208788e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.000101092577097,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.000479539274238,285.74969482421875,294.1499938964844,292.04998779296875,291.6432800292969,295.6669311523437,292.04998779296875,287.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228829924017,8.539065454726824e-09,0.0010228744940832,-0.0214216317981481,0.0,0.0,0.0,-0.0090460302308201,60.0,8.513855934143066,-0.0,-7.133550639082388e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.592529296875,0.0,0.0,9.513887926004828e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0001001858399831,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,7.399694732157513e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.0001001858181552,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931091308594,0.0,0.0,0.0004752380191348,285.75494384765625,294.1499938964844,292.04998779296875,291.6495666503906,295.63427734375,292.04998779296875,287.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137062054127,7.466226747965266e-09,0.0010136987548321,-0.0186119638383388,0.0,0.0,0.0,-0.0085141686722636,60.0,8.424144744873047,-0.0,-7.00615387927428e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.459583088755608e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,9.961398609448224e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,7.357457798207179e-05,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,9.96139642666094e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,0.0004725253966171,285.7601623535156,294.1499938964844,292.04998779296875,291.6556396484375,295.60205078125,292.04998779296875,287.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079176863655,6.7896350763874125e-09,0.0010079109342768,-0.0168398041278123,0.0,0.0,0.0,-0.0081787407398223,60.0,8.354342460632324,-0.0,-6.92640043098436e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,9.437265543965624e-05,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015625,0.0,0.0,9.937897266354412e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,7.340099546127021e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,9.937895811162888e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024475097656,0.0,0.0,0.0004714106034953,285.7653503417969,294.1499938964844,292.04998779296875,291.66143798828125,295.5702514648437,292.04998779296875,287.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055378079414,6.511575723067153e-09,0.0010055312886834,-0.0161114539951086,0.0,0.0,0.0,-0.0080408854410052,60.0,8.307280540466309,-0.0,-6.893756676618068e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.442491136724128e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062316894531,0.0,0.0,9.94340007309802e-05,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055908203125,0.0,0.0,7.344163896050304e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,9.943397890310736e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,0.0004716716357506,285.7705383300781,294.1499938964844,292.04998779296875,291.6670227050781,295.53875732421875,292.04998779296875,287.0221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060925269499,6.576672095803815e-09,0.0010060860076919,-0.0162819717079401,0.0,0.0,0.0,-0.0080731464549899,60.0,8.280900955200195,-0.0,-6.901392168856546e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,9.47363441810012e-05,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.976194996852428e-05,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,7.368386286543682e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111755371094,0.0,0.0,9.976192814065143e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117553710937,0.0,0.0,0.0004732272936962,285.7757263183594,294.1499938964844,292.04998779296875,291.67236328125,295.50750732421875,292.04998779296875,287.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094095487147,6.964673726628234e-09,0.0010094025637954,-0.0172982942312955,0.0,0.0,0.0,-0.0082654897123575,60.0,8.276244163513184,-0.0,-6.946990538381216e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,9.525172936264426e-05,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0001003046709229,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,7.408471719827503e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.000100304656371,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.0004758017603307,285.78094482421875,294.1499938964844,292.04998779296875,291.67742919921875,295.47637939453125,292.04998779296875,287.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148994624614,7.606789864667007e-09,0.0010148918954655,-0.0189801212400198,0.0,0.0,0.0,-0.0085838073864579,60.0,8.288491249084473,-0.0,-7.022781289833804e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,9.59397730184719e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.000101029225334,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,7.461986388079822e-05,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001010292035061,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.000479238689877,285.78619384765625,294.1499938964844,292.04998779296875,291.6822509765625,295.4453430175781,292.04998779296875,287.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222300188615,8.464033918187397e-09,0.001022221520543,-0.0212251581251621,0.0,0.0,0.0,-0.0090087763965129,60.0,8.317728996276855,-0.0,-7.124604906039167e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,9.673853492131455e-05,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250915527344,0.0,0.0,0.0001018703478621,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,7.524112152168527e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253662109375,0.0,0.0,0.0001018703333102,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0004832286504097,285.79150390625,294.1499938964844,292.04998779296875,291.68682861328125,295.4143371582031,292.04998779296875,287.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307399788871,9.459218297536154e-09,0.001030730549246,-0.0238310471177101,0.0,0.0,0.0,-0.0095021286979317,60.0,8.358641624450684,-0.0,-7.243731658945762e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.76074588834308e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001027853722916,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,7.59169488446787e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0001027853577397,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0004875691083725,285.7968444824219,294.1499938964844,292.04998779296875,291.691162109375,295.3833312988281,292.04998779296875,287.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399982566013,1.054183762505545e-08,0.0010399876628071,-0.0266653429716825,0.0,0.0,0.0,-0.0100388284772634,60.0,8.410513877868652,-0.0,-7.374444521701663e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,9.848785703070462e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001037124748108,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,7.660170376766473e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6350402832031,0.0,0.0,0.000103712452983,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0004919669008813,285.8022155761719,294.1499938964844,292.04998779296875,291.6952209472656,295.35235595703125,292.04998779296875,287.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493787704035,1.1638761066024015e-08,0.0010493671288713,-0.0295364372432231,0.0,0.0,0.0,-0.0105826193466782,60.0,8.467543601989746,-0.0,-7.508075583473328e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.933702676789836e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001046066900016,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,7.726217154413462e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0001046066754497,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0004962086677551,285.8076477050781,294.1499938964844,292.04998779296875,291.69903564453125,295.3214111328125,292.04998779296875,287.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584269184619,1.2696787621280237e-08,0.0010584142291918,-0.0323050431907177,0.0,0.0,0.0,-0.0111071281135082,60.0,8.526899337768555,-0.0,-7.638103483031956e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001001207710942,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,0.0001054320091498,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,7.78717512730509e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448974609375,0.0,0.0,0.0001054319945978,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0005001235986128,285.8131103515625,294.1499938964844,292.04998779296875,291.7025756835937,295.2904968261719,292.04998779296875,287.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667780879884,1.3673304266603736e-08,0.0010667644673958,-0.0348597094416618,0.0,0.0,0.0,-0.0115912295877933,60.0,8.585609436035156,-0.0,-7.759103226590015e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0001008132967399,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001061612783814,299.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,7.841038313927129e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001061612638295,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0005035829381085,285.8186340332031,294.1499938964844,292.04998779296875,291.7058410644531,295.2596435546875,292.04998779296875,287.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741574224084,1.4536182035840284e-08,0.0010741428704932,-0.037116527557373,0.0,0.0,0.0,-0.0120189953595399,60.0,8.6408109664917,-0.0,-7.86681226827568e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.000101408775663,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,0.0001067883349605,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,7.887352694524452e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001067883204086,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0005065574659965,285.8241577148437,294.1499938964844,292.04998779296875,291.7088317871094,295.2289123535156,292.04998779296875,287.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805029887706,1.527813076052098e-08,0.0010804876219481,-0.0390566177666187,0.0,0.0,0.0,-0.0123868137598037,60.0,8.691375732421875,-0.0,-7.96001984326722e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,0.000101899364381,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.000107304949779,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,7.925509999040514e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001073049352271,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0005090080667287,285.8297119140625,294.1499938964844,292.04998779296875,291.7115478515625,295.19830322265625,292.04998779296875,287.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857306187972,1.5889398241597522e-08,0.0010857146698981,-0.0406546704471111,0.0,0.0,0.0,-0.0126898465678095,60.0,8.73534107208252,-0.0,-8.037221732593025e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001022944707074,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001077210254152,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6641540527344,0.0,0.0,7.95624073361978e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0001077210035873,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0005109817138873,285.8353271484375,294.1499938964844,292.04998779296875,291.7140197753906,295.1678466796875,292.04998779296875,287.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899410117417,1.6381703105139422e-08,0.0010899247135967,-0.0419414937496185,0.0,0.0,0.0,-0.0129339043051004,60.0,8.772956848144531,-0.0,-8.09966991255351e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001026048412313,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698303222656,0.0,0.0,0.0001080478614312,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,7.980380905792117e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,0.0001080478396033,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0005125320749357,285.8409118652344,294.1499938964844,292.04998779296875,291.7161865234375,295.1376037597656,292.04998779296875,287.06561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932483710348,1.6768424870861054e-08,0.0010932316072285,-0.0429521910846233,0.0,0.0,0.0,-0.0131256198510527,60.0,8.803228378295898,-0.0,-8.148893471116025e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001028774495352,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6749572753906,0.0,0.0,0.0001083349270629,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,8.001583046279848e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752014160156,0.0,0.0,0.000108334905235,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6757507324219,0.0,0.0,0.0005138937849551,285.8465270996094,294.1499938964844,292.04998779296875,291.71807861328125,295.1075439453125,292.04998779296875,287.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961529333144,1.7108087391193294e-08,0.0010961358202621,-0.0438397899270057,0.0,0.0,0.0,-0.0132940029725432,60.0,8.828359603881836,-0.0,-8.192250788852108e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001032197105814,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0001086953416233,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,8.02820359240286e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803283691406,0.0,0.0,0.0001086953270714,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0005156034603714,285.8521728515625,294.1499938964844,292.04998779296875,291.7196960449219,295.0777282714844,292.04998779296875,287.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109979941044,1.7534549812125988e-08,0.0010997818317264,-0.0449540764093399,0.0,0.0,0.0,-0.0135054159909486,60.0,8.851340293884277,-0.0,-8.246850313753384e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001034326778608,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852111816406,0.0,0.0,0.0001089196084649,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68463134765625,0.0,0.0,8.04476803750731e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.000108919593913,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.00051666732179,285.8578186035156,294.1499938964844,292.04998779296875,291.72100830078125,295.0481262207031,292.04998779296875,287.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020696256309,1.7799907325866116e-08,0.0011020518140867,-0.0456473305821418,0.0,0.0,0.0,-0.0136369699612259,60.0,8.871737480163574,-0.0,-8.280915153591195e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001034815213643,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001089710422093,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,8.048566814977676e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001089710276573,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0005169112700968,285.86346435546875,294.1499938964844,292.04998779296875,291.7220458984375,295.018798828125,292.04998779296875,287.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025908170267,1.786075642939977e-08,0.0011025730054825,-0.0458062924444675,0.0,0.0,0.0,-0.0136671401560306,60.0,8.88464069366455,-0.0,-8.288736097483709e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957702636719,0.0,0.0,0.0001034433662425,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,0.0001089308643713,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949462890625,0.0,0.0,8.04559895186685e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001089308425434,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.000516720698215,285.8690795898437,294.1499938964844,292.04998779296875,291.7228088378906,294.98974609375,292.04998779296875,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021846439689,1.7813205133165866e-08,0.0011021668324247,-0.0456820726394653,0.0,0.0,0.0,-0.0136435693129897,60.0,8.889366149902344,-0.0,-8.282624008870698e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001033794032991,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001088635035557,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000732421875,0.0,0.0,8.040623652050272e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008972167969,0.0,0.0,0.0001088634890038,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0005164011963643,285.8747253417969,294.1499938964844,292.04998779296875,291.7232360839844,294.96099853515625,292.04998779296875,287.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015030322596,1.7733496449068298e-08,0.0011014852207154,-0.0454738363623619,0.0,0.0,0.0,-0.0136040542274713,60.0,8.888089179992676,-0.0,-8.272382956420189e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060546875,0.0,0.0,0.0001033190492307,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.000108799948066,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,8.035929931793362e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,0.000108799933514,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,0.0005160996806807,285.8803405761719,294.1499938964844,292.04998779296875,291.723388671875,294.9324951171875,292.04998779296875,287.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008598376065,1.765828550048809e-08,0.0011008421424776,-0.0452773459255695,0.0,0.0,0.0,-0.0135667687281966,60.0,8.883657455444336,-0.0,-8.262725970098472e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,0.0001032673753798,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.000108745531179,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,8.031910692807287e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.000108745516627,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,0.0005158415879122,285.8859558105469,294.1499938964844,292.04998779296875,291.723388671875,294.90435791015625,292.04998779296875,287.0917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003091931343,1.7593890788702993e-08,0.0011002916144207,-0.0451091118156909,0.0,0.0,0.0,-0.0135348457843065,60.0,8.877002716064453,-0.0,-8.254461647538849e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71630859375,0.0,0.0,0.0001032206128002,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0001086962947738,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71551513671875,0.0,0.0,8.028273441595957e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162780761719,0.0,0.0,0.0001086962729459,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.000515608000569,285.8915710449219,294.1499938964844,292.04998779296875,291.723388671875,294.87646484375,292.04998779296875,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998108191415,1.7535619178943307e-08,0.0010997932404279,-0.0449568666517734,0.0,0.0,0.0,-0.0135059580206871,60.0,8.869852066040039,-0.0,-8.246987448501386e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001031804567901,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,0.0001086539996322,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206420898437,0.0,0.0,8.025149872992188e-05,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,0.0001086539850803,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721923828125,0.0,0.0,0.0005154074169695,285.8971862792969,294.1499938964844,292.04998779296875,291.723388671875,294.84893798828125,292.04998779296875,287.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993828764185,1.7485572101350044e-08,0.0010993654141202,-0.0448261089622974,0.0,0.0,0.0,-0.0134811475872993,60.0,8.862439155578613,-0.0,-8.240570537054739e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001031446081469,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,0.00010861625924,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,8.022362453630194e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,0.0001086162446881,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0005152283702045,285.9027709960937,294.1499938964844,292.04998779296875,291.723388671875,294.8216247558594,292.04998779296875,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990008013322,1.7440903832266486e-08,0.0010989834554493,-0.0447094030678272,0.0,0.0,0.0,-0.0134590035304427,60.0,8.855077743530273,-0.0,-8.234844983689983e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001031150241033,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314453125,0.0,0.0,0.0001085851035895,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,8.020061068236828e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0001085850890376,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.732177734375,0.0,0.0,0.0005150805809535,285.90838623046875,294.1499938964844,292.04998779296875,291.723388671875,294.79461669921875,292.04998779296875,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986854322254,1.7404028440637376e-08,0.0010986680863425,-0.0446130596101284,0.0,0.0,0.0,-0.0134407235309481,60.0,8.847895622253418,-0.0,-8.230120585039914e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001030895509757,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736572265625,0.0,0.0,0.0001085582771338,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,8.018079824978486e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73681640625,0.0,0.0,0.0001085582625819,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0005149533390067,285.9139709472656,294.1499938964844,292.04998779296875,291.723388671875,294.76788330078125,292.04998779296875,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984139516949,1.7372281391203614e-08,0.001098396605812,-0.0445301122963428,0.0,0.0,0.0,-0.0134249841794371,60.0,8.840888977050781,-0.0,-8.226053438420423e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.000103069403849,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74169921875,0.0,0.0,0.0001085370677174,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,8.016513311304152e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001085370531654,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,0.000514852697961,285.9195556640625,294.1499938964844,292.04998779296875,291.723388671875,294.74139404296875,292.04998779296875,287.1111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981992818415,1.734717613999237e-08,0.0010981819359585,-0.0444645136594772,0.0,0.0,0.0,-0.01341253798455,60.0,8.834127426147461,-0.0,-8.22283823254111e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001030536004691,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.746826171875,0.0,0.0,0.0001085204130504,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,8.015283674467355e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001085203984985,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74755859375,0.0,0.0,0.0005147737101651,285.92510986328125,294.1499938964844,292.04998779296875,291.723388671875,294.71514892578125,292.04998779296875,287.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980307124555,1.7327467460859225e-08,0.0010980133665725,-0.0444130189716815,0.0,0.0,0.0,-0.0134027684107422,60.0,8.82757568359375,-0.0,-8.220315095286423e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0001030428829835,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001085091353161,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,8.01444984972477e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,0.0001085091207642,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.752685546875,0.0,0.0,0.0005147202173247,285.9306945800781,294.1499938964844,292.04998779296875,291.723388671875,294.6892395019531,292.04998779296875,287.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979165090247,1.7314114586497453e-08,0.0010978991631418,-0.0443781279027462,0.0,0.0,0.0,-0.0133961476385593,60.0,8.821348190307617,-0.0,-8.218605529464187e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,0.0001030357889248,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.0001085016629076,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565612792969,0.0,0.0,8.013898332137614e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,0.0001085016483557,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,0.0005146847688592,285.9362487792969,294.1499938964844,292.04998779296875,291.723388671875,294.6635437011719,292.04998779296875,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978408390656,1.73052665530804e-08,0.0010978234931826,-0.0443550124764442,0.0,0.0,0.0,-0.0133917620405554,60.0,8.815333366394043,-0.0,-8.217472924343383e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
