time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.762451171875,0.0,0.0,0.0001030324565363,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76220703125,0.0,0.0,0.000108498155896,299.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,8.01363930804655e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0001084981413441,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7629089355469,0.0,0.0,0.0005146681214682,285.9418029785156,294.1499938964844,292.04998779296875,291.723388671875,294.6380615234375,292.04998779296875,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978052159771,1.7301106325362525e-08,0.0010977878700941,-0.0443441420793533,0.0,0.0,0.0,-0.0133896991610527,60.0,8.809534072875977,-0.0,-8.216940017291564e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001030332641676,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,0.0001084989999071,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,8.013701881282032e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001084989853552,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0005146721960045,285.9473571777344,294.1499938964844,292.04998779296875,291.723388671875,294.6128234863281,292.04998779296875,287.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978137142956,1.7302102861549432e-08,0.0010977963684126,-0.0443467423319816,0.0,0.0,0.0,-0.0133901927620172,60.0,8.803936004638672,-0.0,-8.217067914984e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001030380371958,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7724609375,0.0,0.0,0.0001085040275938,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,8.014072955120355e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001085040130419,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731628417969,0.0,0.0,0.0005146960029378,285.9529113769531,294.1499938964844,292.04998779296875,291.723388671875,294.587890625,292.04998779296875,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978644713759,1.7308039446106704e-08,0.0010978471254929,-0.0443622581660747,0.0,0.0,0.0,-0.0133931366726756,60.0,8.798677444458008,-0.0,-8.217827485168527e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001030458734021,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7775573730469,0.0,0.0,0.0001085122785298,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,8.014681952772662e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001085122639779,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782592773437,0.0,0.0,0.0005147351766936,285.9584655761719,294.1499938964844,292.04998779296875,291.723388671875,294.5632019042969,292.04998779296875,287.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979479411616,1.7317798750582373e-08,0.0010979305952787,-0.0443877540528774,0.0,0.0,0.0,-0.0133979739621281,60.0,8.793615341186523,-0.0,-8.21907732984073e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829284667969,0.0,0.0,0.0001030562489177,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001085232070181,299.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,8.015489584067836e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.0001085231924662,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0005147869815118,285.9639892578125,294.1499938964844,292.04998779296875,291.723388671875,294.5387268066406,292.04998779296875,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980584193021,1.7330723522945846e-08,0.0010980410734191,-0.0444215275347232,0.0,0.0,0.0,-0.0134043814614415,60.0,8.78872299194336,-0.0,-8.220732183872317e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001030703351716,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,0.0001085380354197,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873229980469,0.0,0.0,8.016584615688771e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880249023437,0.0,0.0,0.0001085380281438,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,0.0005148573545739,285.9695129394531,294.1499938964844,292.04998779296875,291.723388671875,294.5145263671875,292.04998779296875,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982083622366,1.7348263270378084e-08,0.0010981910163536,-0.0444673560559749,0.0,0.0,0.0,-0.0134130772203207,60.0,8.784061431884766,-0.0,-8.222978209460052e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0001030866042128,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0001085551702999,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,8.017850632313639e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.000108555155748,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0005149386124685,285.9750671386719,294.1499938964844,292.04998779296875,291.723388671875,294.49053955078125,292.04998779296875,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983817046508,1.736853150191564e-08,0.0010983642423525,-0.0445203110575675,0.0,0.0,0.0,-0.0134231243282556,60.0,8.77956771850586,-0.0,-8.225573111531048e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001031056890496,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980651855469,0.0,0.0,0.0001085752664948,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,8.019334927666932e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001085752519429,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,0.0005150339566171,285.9805908203125,294.1499938964844,292.04998779296875,291.723388671875,294.4667663574219,292.04998779296875,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985849658027,1.7392302709140495e-08,0.0010985675035044,-0.0445824228227138,0.0,0.0,0.0,-0.0134349083527922,60.0,8.775257110595703,-0.0,-8.228618497696517e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,0.000103126745671,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001085974436136,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,8.020972745725885e-05,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033752441406,0.0,0.0,0.0001085974290617,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,0.0005151391378603,285.986083984375,294.1499938964844,292.04998779296875,291.723388671875,294.4432373046875,292.04998779296875,287.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988091817125,1.7418535946944758e-08,0.0010987918358296,-0.0446509644389152,0.0,0.0,0.0,-0.0134479133412241,60.0,8.77110767364502,-0.0,-8.231979364836661e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001031500360113,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001086219635908,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,8.022783731576055e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085021972656,0.0,0.0,0.0001086219563148,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089599609375,0.0,0.0,0.0005152554949745,285.9916076660156,294.1499938964844,292.04998779296875,291.723388671875,294.4198608398437,292.04998779296875,287.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990572627633,1.7447545630489003e-08,0.0010990398004651,-0.0447267591953277,0.0,0.0,0.0,-0.0134622948244214,60.0,8.767075538635254,-0.0,-8.235696213887422e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001031751889968,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001086484553525,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,8.024740236578509e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,0.0001086484408006,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0005153811653144,285.99713134765625,294.1499938964844,292.04998779296875,291.723388671875,294.39678955078125,292.04998779296875,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993252508342,1.7478884117849702e-08,0.0010993077885359,-0.0448086336255073,0.0,0.0,0.0,-0.0134778292849659,60.0,8.763257026672363,-0.0,-8.239712911972674e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001032018990372,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0001086765842046,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81805419921875,0.0,0.0,8.026817522477359e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187255859375,0.0,0.0,0.0001086765696527,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0005155145772732,286.00262451171875,294.1499938964844,292.04998779296875,291.723388671875,294.3739013671875,292.04998779296875,287.1592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996097698807,1.7512158834165348e-08,0.0010995923075824,-0.0448955744504928,0.0,0.0,0.0,-0.0134943258017301,60.0,8.759546279907227,-0.0,-8.243979010558179e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001032299551297,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,0.0001087061245925,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,8.028999582165852e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001087061100406,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243103027344,0.0,0.0,0.000515654683113,286.00811767578125,294.1499938964844,292.04998779296875,291.723388671875,294.35125732421875,292.04998779296875,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999086080119,1.7547108654980548e-08,0.0010998910292983,-0.0449868850409984,0.0,0.0,0.0,-0.0135116511955857,60.0,8.755952835083008,-0.0,-8.248460403592618e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001032593718264,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.00010873710562,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,8.031287870835513e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8289794921875,0.0,0.0,0.0001087370910681,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,0.0005158016574569,286.0136108398437,294.1499938964844,292.04998779296875,291.723388671875,294.3287353515625,292.04998779296875,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002219980582,1.7583758449291054e-08,0.0011002044193446,-0.0450826361775398,0.0,0.0,0.0,-0.0135298194363713,60.0,8.752411842346191,-0.0,-8.253162064875141e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001032893851515,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0001087687123799,299.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334045410156,0.0,0.0,8.033621998038143e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.000108768697828,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83453369140625,0.0,0.0,0.0005159516003914,286.01910400390625,294.1499938964844,292.04998779296875,291.723388671875,294.3065185546875,292.04998779296875,287.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005417909473,1.7621152537117272e-08,0.0011005240958184,-0.0451803356409072,0.0,0.0,0.0,-0.013548357412219,60.0,8.749021530151367,-0.0,-8.257959649426996e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001033204098348,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8390197753906,0.0,0.0,0.0001088013814296,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,8.036034705583006e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001088013668777,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,0.0005161065491847,286.02459716796875,294.1499938964844,292.04998779296875,291.723388671875,294.2845153808594,292.04998779296875,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008722940459,1.765979895651526e-08,0.001100854598917,-0.0452812984585762,0.0,0.0,0.0,-0.013567516580224,60.0,8.745694160461426,-0.0,-8.262919948265336e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0001033518856274,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0001088345306925,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,8.038483065320179e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8443298339844,0.0,0.0,0.0001088345161406,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0005162638262845,286.03009033203125,294.1499938964844,292.04998779296875,291.723388671875,294.2627258300781,292.04998779296875,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012075701728,1.7699017362815542e-08,0.0011011898750439,-0.0453837588429451,0.0,0.0,0.0,-0.0135869579389691,60.0,8.74242115020752,-0.0,-8.267954854090932e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494567871094,0.0,0.0,0.0001033836815622,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001088680146494,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,8.04095616331324e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.0001088680000975,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0005164226167835,286.0355529785156,294.1499938964844,292.04998779296875,291.723388671875,294.2411499023437,292.04998779296875,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015463387593,1.7738630120334165e-08,0.0011015285272151,-0.0454872474074363,0.0,0.0,0.0,-0.0136065958067774,60.0,8.739176750183105,-0.0,-8.273042340078973e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001034156302921,298.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001089016514015,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,8.043440902838483e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,0.0001089016368496,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0005165822221897,286.041015625,294.1499938964844,292.04998779296875,291.723388671875,294.2197570800781,292.04998779296875,287.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101886620745,1.7778424066250412e-08,0.0011018688092008,-0.0455912090837955,0.0,0.0,0.0,-0.0136263240128755,60.0,8.73597240447998,-0.0,-8.278154695062767e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.000103447404399,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001089351135306,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,8.045912545640022e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0001089351062546,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.860107421875,0.0,0.0,0.000516740954481,286.0465087890625,294.1499938964844,292.04998779296875,291.723388671875,294.1985778808594,292.04998779296875,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022251565009,1.78180172838438e-08,0.0011022073449566,-0.0456946417689323,0.0,0.0,0.0,-0.0136459516361355,60.0,8.732768058776855,-0.0,-8.28324218105081e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.000103478982055,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,0.0001089683646569,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,8.048368181334808e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647766113281,0.0,0.0,0.0001089683501049,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8652038574219,0.0,0.0,0.0005168986390344,286.0519714355469,294.1499938964844,292.04998779296875,291.723388671875,294.1775817871094,292.04998779296875,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025614803656,1.78573493769818e-08,0.0011025436688214,-0.0457973927259445,0.0,0.0,0.0,-0.0136654498055577,60.0,8.729574203491211,-0.0,-8.288298403158478e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001035099849104,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,0.0001090010118787,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,8.050779433688149e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,0.0001090009973268,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0005170535296201,286.0574035644531,294.1499938964844,292.04998779296875,291.723388671875,294.1567687988281,292.04998779296875,287.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102891867049,1.789597625645456e-08,0.0011028739390894,-0.0458982996642589,0.0,0.0,0.0,-0.0136845987290143,60.0,8.726350784301758,-0.0,-8.293265096881441e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001035401874105,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.0001090328150894,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,8.053128840401769e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001090328078134,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,0.0005172044038772,286.0628662109375,294.1499938964844,292.04998779296875,291.723388671875,294.1361999511719,292.04998779296875,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032136389985,1.7933606599740415e-08,0.001103195711039,-0.0459965988993644,0.0,0.0,0.0,-0.0137032531201839,60.0,8.723104476928711,-0.0,-8.298104603454703e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001035693785524,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799133300781,0.0,0.0,0.0001090635560103,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,8.055398939177394e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0001090635487344,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,0.0005173502140678,286.0682983398437,294.1499938964844,292.04998779296875,291.723388671875,294.1158142089844,292.04998779296875,287.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035245843231,1.7969973953313456e-08,0.0011035066563636,-0.0460916012525558,0.0,0.0,0.0,-0.0137212825939059,60.0,8.719806671142578,-0.0,-8.30278423791242e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88525390625,0.0,0.0,0.0001035977184073,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001090934019885,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,8.057603554334491e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,0.0001090933874365,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0005174917750991,286.0737609863281,294.1499938964844,292.04998779296875,291.723388671875,294.0956115722656,292.04998779296875,287.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038264492526,1.8005277269139697e-08,0.0011038085212931,-0.0461838245391845,0.0,0.0,0.0,-0.0137387840077281,60.0,8.71646785736084,-0.0,-8.30732744816487e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.000103624552139,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,0.0001091216545319,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,8.059690298978239e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0001091216472559,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0005176258273422,286.0791931152344,294.1499938964844,292.04998779296875,291.723388671875,294.0755920410156,292.04998779296875,287.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104112365283,1.803870652850037e-08,0.0011040943209081,-0.0462711490690708,0.0,0.0,0.0,-0.0137553559616208,60.0,8.713044166564941,-0.0,-8.311630494972634e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001036498288158,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001091482772608,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89483642578125,0.0,0.0,8.061656262725592e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0001091482627089,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8958435058594,0.0,0.0,0.0005177520797587,286.0846252441406,294.1499938964844,292.04998779296875,291.723388671875,294.0557861328125,292.04998779296875,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043816339224,1.8070196006192412e-08,0.0011043635895475,-0.0463534072041511,0.0,0.0,0.0,-0.0137709667906165,60.0,8.709529876708984,-0.0,-8.31568485182288e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001036731555359,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,0.0001091728336177,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,8.063470158958808e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,0.0001091728263418,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0005178686114959,286.09002685546875,294.1499938964844,292.04998779296875,291.723388671875,294.0361022949219,292.04998779296875,287.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046300642192,1.8099253651371328e-08,0.0011046120198443,-0.046429306268692,0.0,0.0,0.0,-0.013785371556878,60.0,8.705903053283691,-0.0,-8.319427280412128e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056701660156,0.0,0.0,0.0001036948524415,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0001091956874006,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.905029296875,0.0,0.0,8.065158181125298e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0001091956728487,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,0.0005179769941605,286.095458984375,294.1499938964844,292.04998779296875,291.723388671875,294.01666259765625,292.04998779296875,287.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048612650483,1.812628447339648e-08,0.0011048431042581,-0.0464999116957187,0.0,0.0,0.0,-0.0137987714260816,60.0,8.702168464660645,-0.0,-8.322908939817354e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001037142792483,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001092161473934,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91015625,0.0,0.0,8.066669397521764e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9107666015625,0.0,0.0,0.0001092161328415,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0005180740845389,286.1008605957031,294.1499938964844,292.04998779296875,291.723388671875,293.99737548828125,292.04998779296875,287.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050682514905,1.8150489111690152e-08,0.0011050500907003,-0.0465631410479545,0.0,0.0,0.0,-0.0138107715174555,60.0,8.698298454284668,-0.0,-8.32602822242734e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001037311812979,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,0.0001092339371098,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9152526855469,0.0,0.0,8.067983435466886e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,0.0001092339298338,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0005181584856472,286.10626220703125,294.1499938964844,292.04998779296875,291.723388671875,293.97833251953125,292.04998779296875,287.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052482295781,1.817153716388021e-08,0.0011052300687879,-0.0466181188821792,0.0,0.0,0.0,-0.0138212051242589,60.0,8.694266319274902,-0.0,-8.328740364049737e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001037454567267,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,0.0001092489692382,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,8.06909374659881e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001092489619622,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9213562011719,0.0,0.0,0.0005182297900319,286.1116638183594,294.1499938964844,292.04998779296875,291.723388671875,293.9594116210937,292.04998779296875,287.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054003844037,1.8189320272199442e-08,0.0011053821071982,-0.0466645695269107,0.0,0.0,0.0,-0.0138300210237503,60.0,8.690072059631348,-0.0,-8.331031864372562e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0001037570546031,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.000109261185571,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,8.069995965342969e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,0.0001092611710191,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0005182877066545,286.1170654296875,294.1499938964844,292.04998779296875,291.723388671875,293.94073486328125,292.04998779296875,287.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055239010602,1.820376560601744e-08,0.0011055056238546,-0.0467023029923439,0.0,0.0,0.0,-0.0138371819630265,60.0,8.685697555541992,-0.0,-8.33289419688299e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001037656911648,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,0.0001092702805181,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,8.070667536230758e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001092702732421,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0005183308385312,286.1224365234375,294.1499938964844,292.04998779296875,291.723388671875,293.9222106933594,292.04998779296875,287.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056158691644,1.8214523223036853e-08,0.0011055977083742,-0.0467304028570652,0.0,0.0,0.0,-0.0138425156474113,60.0,8.681138038635254,-0.0,-8.334281176303193e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9362487792969,0.0,0.0,0.000103770988062,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001092758611775,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,8.07107935543172e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001092758466256,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,0.0005183573230169,286.1278381347656,294.1499938964844,292.04998779296875,291.723388671875,293.90386962890625,292.04998779296875,287.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056723305955,1.8221113506911024e-08,0.00110565405339,-0.0467476174235343,0.0,0.0,0.0,-0.013845782727003,60.0,8.67635726928711,-0.0,-8.335130985415162e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001037729161907,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0001092778911697,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,8.071229240158573e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001092778766178,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416809082031,0.0,0.0,0.000518366927281,286.1331787109375,294.1499938964844,292.04998779296875,291.723388671875,293.8857116699219,292.04998779296875,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056928196921,1.822351158864421e-08,0.0011056745424866,-0.0467538796365261,0.0,0.0,0.0,-0.0138469720259308,60.0,8.67135238647461,-0.0,-8.335440071505219e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001037711117533,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001092759921448,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94580078125,0.0,0.0,8.07108954177238e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463806152344,0.0,0.0,0.0001092759848688,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0005183579633012,286.1385498046875,294.1499938964844,292.04998779296875,291.723388671875,293.8677062988281,292.04998779296875,287.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105673611164,1.8221262720885534e-08,0.0011056553339585,-0.0467480048537254,0.0,0.0,0.0,-0.013845857232809,60.0,8.666101455688477,-0.0,-8.335150170069029e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.0001037652473314,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001092698148568,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,8.070633339229971e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,0.0001092698003049,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0005183286266401,286.1439208984375,294.1499938964844,292.04998779296875,291.723388671875,293.8498840332031,292.04998779296875,287.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056110961362,1.8213944130707205e-08,0.0011055928189307,-0.046728890389204,0.0,0.0,0.0,-0.0138422297313809,60.0,8.660615921020508,-0.0,-8.334206569315938e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9565734863281,0.0,0.0,0.0001037558031384,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0001092598758987,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,8.069898467510939e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.0001092598613467,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569091796875,0.0,0.0,0.0005182814784348,286.1492614746094,294.1499938964844,292.04998779296875,291.723388671875,293.8322448730469,292.04998779296875,287.24493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055103968828,1.8202177543003017e-08,0.0011054922360926,-0.0466981530189514,0.0,0.0,0.0,-0.0138363959267735,60.0,8.654834747314453,-0.0,-8.33268956057509e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
