time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9616394042969,0.0,0.0,0.0001037415931932,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0001092449092539,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,8.068793249549344e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96160888671875,0.0,0.0,0.0001092448947019,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,0.0005182105232961,286.15460205078125,294.1499938964844,292.04998779296875,291.723388671875,293.8147888183594,292.04998779296875,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053589405491,1.818446371260052e-08,0.0011053407797589,-0.0466518849134445,0.0,0.0,0.0,-0.0138276144862174,60.0,8.648751258850098,-0.0,-8.330406586765093e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.000103723432403,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001092257807613,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96612548828125,0.0,0.0,8.067380986176431e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0001092257662094,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,0.0005181197775527,286.159912109375,294.1499938964844,292.04998779296875,291.723388671875,293.7974853515625,292.04998779296875,287.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051654582843,1.81618258210392e-08,0.0011051472974941,-0.046592753380537,0.0,0.0,0.0,-0.0138163929805159,60.0,8.6423921585083,-0.0,-8.327488387749329e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.000103699909232,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001092010134016,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,8.065551082836464e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0001092009988497,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,0.0005180022562853,286.1652526855469,294.1499938964844,292.04998779296875,291.723388671875,293.7803955078125,292.04998779296875,287.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049148160964,1.8132510604118586e-08,0.0011048966553062,-0.0465161800384521,0.0,0.0,0.0,-0.013801859691739,60.0,8.6356840133667,-0.0,-8.323711142566027e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001036720059346,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97662353515625,0.0,0.0,0.0001091716258088,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,8.063380664680153e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,0.0001091716112568,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771728515625,0.0,0.0,0.0005178629071451,286.1705627441406,294.1499938964844,292.04998779296875,291.723388671875,293.7634582519531,292.04998779296875,287.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046174913644,1.809773131355996e-08,0.0011045993305742,-0.0464253313839435,0.0,0.0,0.0,-0.0137846190482378,60.0,8.628653526306152,-0.0,-8.31923117061706e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001036389658111,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001091368321795,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,8.060810796450824e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818420410156,0.0,0.0,0.0001091368249035,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0005176978884264,286.17584228515625,294.1499938964844,292.04998779296875,291.723388671875,293.7467041015625,292.04998779296875,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042654514312,1.805656246745002e-08,0.0011042474070563,-0.0463177934288978,0.0,0.0,0.0,-0.0137642100453376,60.0,8.62128734588623,-0.0,-8.313929100722819e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.000103600352304,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,0.0001090961741283,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9863586425781,0.0,0.0,8.05780800874345e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869079589844,0.0,0.0,0.0001090961668523,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872436523437,0.0,0.0,0.0005175049882382,286.18115234375,294.1499938964844,292.04998779296875,291.723388671875,293.7301025390625,292.04998779296875,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038540396839,1.8008446289741187e-08,0.001103835995309,-0.0461921021342277,0.0,0.0,0.0,-0.0137403570115566,60.0,8.613544464111328,-0.0,-8.307735299695197e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0001035562600009,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99176025390625,0.0,0.0,0.0001090497389668,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,8.054378122324124e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,0.0001090497316909,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0005172847304493,286.1864318847656,294.1499938964844,292.04998779296875,291.723388671875,293.71368408203125,292.04998779296875,287.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103384187445,1.7953498243628022e-08,0.0011033662594854,-0.0460485629737377,0.0,0.0,0.0,-0.0137131167575716,60.0,8.605428695678711,-0.0,-8.300663978388911e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.000103506281448,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001089971119654,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,8.050491305766627e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,0.0001089971046894,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0005170350777916,286.1916809082031,294.1499938964844,292.04998779296875,291.723388671875,293.6974182128906,292.04998779296875,287.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102851703763,1.7891219172838646e-08,0.0011028337758034,-0.0458858720958232,0.0,0.0,0.0,-0.0136822424829006,60.0,8.596907615661621,-0.0,-8.292653319585953e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00201416015625,0.0,0.0,0.0001034504675772,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001089383367798,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,8.046149741858244e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019836425781,0.0,0.0,0.0001089383222279,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,0.0005167562630958,286.19696044921875,294.1499938964844,292.04998779296875,291.723388671875,293.6813049316406,292.04998779296875,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022569378837,1.7821665920791933e-08,0.0011022391263395,-0.0457041747868061,0.0,0.0,0.0,-0.0136477630585432,60.0,8.587995529174805,-0.0,-8.283711139256411e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001033881635521,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068664550781,0.0,0.0,0.000108872722194,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,8.041303954087198e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001088727149181,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0073547363281,0.0,0.0,0.0005164450267329,286.20220947265625,294.1499938964844,292.04998779296875,291.723388671875,293.6653747558594,292.04998779296875,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015931377187,1.7744026692412262e-08,0.0011015753261744,-0.0455013439059257,0.0,0.0,0.0,-0.013609274290502,60.0,8.578628540039062,-0.0,-8.273735829789075e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001033189619192,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0001087998534785,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,8.035921928239986e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001087998389266,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0005160993896424,286.2074584960937,294.1499938964844,292.04998779296875,291.723388671875,293.64959716796875,292.04998779296875,287.2795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008557630702,1.7657795226000417e-08,0.0011008380679413,-0.0452760644257068,0.0,0.0,0.0,-0.0135665265843272,60.0,8.568862915039062,-0.0,-8.26266273179499e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,0.0001032385116559,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168762207031,0.0,0.0,0.000108715132228,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,8.029664604691789e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.0001087151249521,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0173645019531,0.0,0.0,0.0005156975239515,286.2126770019531,294.1499938964844,292.04998779296875,291.723388671875,293.63397216796875,292.04998779296875,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999985970556,1.7557544751412024e-08,0.001099981018342,-0.0450141467154026,0.0,0.0,0.0,-0.013516828417778,60.0,8.558457374572754,-0.0,-8.24979906610679e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001031398132909,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001086112024495,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,8.021988469408825e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02203369140625,0.0,0.0,0.0001086111951735,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005152045050635,286.2178955078125,294.1499938964844,292.04998779296875,291.723388671875,293.6185607910156,292.04998779296875,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989470174536,1.7434565791063505e-08,0.0010989296715706,-0.0446928441524505,0.0,0.0,0.0,-0.0134558631107211,60.0,8.54711627960205,-0.0,-8.234032833343009e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001030281564453,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001084936156985,299.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,8.013303158804774e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,0.0001084936084225,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0005146467592567,286.2230834960937,294.1499938964844,292.04998779296875,291.723388671875,293.6033020019531,292.04998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977573692798,1.7295427312546963e-08,0.0010977400233969,-0.0443293042480945,0.0,0.0,0.0,-0.0133868884295225,60.0,8.534939765930176,-0.0,-8.21621313207288e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001028978731483,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0001083564202417,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,8.003169932635501e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001083564129658,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0005139959394,286.228271484375,294.1499938964844,292.04998779296875,291.723388671875,293.58819580078125,292.04998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963692329823,1.7133086060994174e-08,0.00109635211993,-0.0439051128923893,0.0,0.0,0.0,-0.0133064091205596,60.0,8.521584510803223,-0.0,-8.19544609953482e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001027540129143,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03680419921875,0.0,0.0,0.0001082049348042,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.99198096501641e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,0.0001082049202523,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,0.000513277365826,286.2334289550781,294.1499938964844,292.04998779296875,291.723388671875,293.5732727050781,292.04998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948365088552,1.6953830339616616e-08,0.0010948195122182,-0.0434366986155509,0.0,0.0,0.0,-0.0132175460457801,60.0,8.507290840148926,-0.0,-8.17254601770401e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419311523437,0.0,0.0,0.0001025936580845,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0001080360743799,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,7.979509246069938e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419006347656,0.0,0.0,0.0001080360671039,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.042236328125,0.0,0.0,0.0005124763702042,286.23858642578125,294.1499938964844,292.04998779296875,291.723388671875,293.5585021972656,292.04998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931281140074,1.6754027498677715e-08,0.001093111350201,-0.0429145619273185,0.0,0.0,0.0,-0.0131184961646795,60.0,8.491857528686523,-0.0,-8.147058139229557e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001024191369651,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.0001078522982425,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,7.965935219544917e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468444824219,0.0,0.0,0.0001078522836905,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04718017578125,0.0,0.0,0.0005116045940667,286.2437438964844,294.1499938964844,292.04998779296875,291.723388671875,293.5438842773437,292.04998779296875,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912686120718,1.6536565894398336e-08,0.0010912520810961,-0.0423462353646755,0.0,0.0,0.0,-0.0130106918513774,60.0,8.475421905517578,-0.0,-8.119363315017837e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001022267897496,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516357421875,0.0,0.0,0.0001076497428584,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,7.950974395498633e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.0001076497283065,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,0.000510643760208,286.24884033203125,294.1499938964844,292.04998779296875,291.723388671875,293.52947998046875,292.04998779296875,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892191203311,1.6296890947842257e-08,0.001089202822186,-0.0417198128998279,0.0,0.0,0.0,-0.0128918765112757,60.0,8.457680702209473,-0.0,-8.088893821422971e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001020241907099,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0001074363972293,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561828613281,0.0,0.0,7.935216854093596e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001074363826774,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0005096317618153,286.25396728515625,294.1499938964844,292.04998779296875,291.723388671875,293.5152282714844,292.04998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870605474337,1.6044447548324573e-08,0.0010870444821193,-0.0410599671304225,0.0,0.0,0.0,-0.0127667309716343,60.0,8.439085006713867,-0.0,-8.056863265437644e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001018037073663,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001072042141458,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06109619140625,0.0,0.0,7.918068877188489e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06158447265625,0.0,0.0,0.0001072042068699,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0005085304146632,286.259033203125,294.1499938964844,292.04998779296875,291.723388671875,293.5011291503906,292.04998779296875,287.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847114026546,1.5769723304970285e-08,0.0010846956865862,-0.0403418205678463,0.0,0.0,0.0,-0.0126305390149354,60.0,8.419268608093262,-0.0,-8.022077224723034e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0001015725865727,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0001069608333637,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,7.900092168711126e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06646728515625,0.0,0.0,0.0001069608260877,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.0005073759239166,286.2640991210937,294.1499938964844,292.04998779296875,291.723388671875,293.4872131347656,292.04998779296875,287.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082248869352,1.5481742110523555e-08,0.0010822333861142,-0.0395889542996883,0.0,0.0,0.0,-0.0124877756461501,60.0,8.398612022399902,-0.0,-7.985693173395705e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001013258879538,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711975097656,0.0,0.0,0.000106701045297,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,7.880904740886763e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001067010380211,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,0.0005061435513198,286.2691345214844,294.1499938964844,292.04998779296875,291.723388671875,293.4734802246094,292.04998779296875,287.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796203278005,1.517434711217902e-08,0.0010796051938086,-0.0387852601706981,0.0,0.0,0.0,-0.0123353889212012,60.0,8.376792907714844,-0.0,-7.94694798855744e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0001010702035273,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760498046875,0.0,0.0,0.0001064318057615,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,7.861018093535677e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001064317912096,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765075683594,0.0,0.0,0.0005048664170317,286.274169921875,294.1499938964844,292.04998779296875,291.723388671875,293.4598693847656,292.04998779296875,287.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768960928544,1.4855769947530462e-08,0.0010768813081085,-0.0379522517323493,0.0,0.0,0.0,-0.012177457101643,60.0,8.35421371459961,-0.0,-7.906892562914437e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001008015533443,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,0.0001061488947016,299.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805358886719,0.0,0.0,7.840122998459265e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0810241699219,0.0,0.0,0.0001061488874256,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0813293457031,0.0,0.0,0.0005035244394093,286.2791748046875,294.1499938964844,292.04998779296875,291.723388671875,293.4464416503906,292.04998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740336729213,1.45210252711081e-08,0.0010740191210061,-0.0370768867433071,0.0,0.0,0.0,-0.0120115112513303,60.0,8.330609321594238,-0.0,-7.864913698085729e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001005258018267,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,0.0001058585185091,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,7.818675658199936e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858459472656,0.0,0.0,0.0001058585112332,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0861511230469,0.0,0.0,0.0005021470133215,286.2841491699219,294.1499938964844,292.04998779296875,291.723388671875,293.43316650390625,292.04998779296875,287.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071095583029,1.4177441443052885e-08,0.0010710813803598,-0.0361783169209957,0.0,0.0,0.0,-0.0118411825969815,60.0,8.30635929107666,-0.0,-7.82194149451243e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001002405770123,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0001055581669788,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,7.796491263434291e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09063720703125,0.0,0.0,0.0001055581597029,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909423828125,0.0,0.0,0.0005007222644053,286.28912353515625,294.1499938964844,292.04998779296875,291.723388671875,293.4200744628906,292.04998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680565610527,1.3822057276513533e-08,0.0010680428240448,-0.0352487973868846,0.0,0.0,0.0,-0.011665005236864,60.0,8.28134536743164,-0.0,-7.777617838655716e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,9.994911670219152e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,0.0001052512379828,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,7.773822289891541e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,0.0001052512307069,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957336425781,0.0,0.0,0.0004992663161829,286.2940368652344,294.1499938964844,292.04998779296875,291.723388671875,293.4071044921875,292.04998779296875,287.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649510659277,1.3458896219731288e-08,0.0010649375617504,-0.0342988446354866,0.0,0.0,0.0,-0.0114849712699651,60.0,8.2556791305542,-0.0,-7.732453610742598e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,9.965178469428793e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,0.0001049381389748,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,7.75069638621062e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001049381316988,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0004977811477147,286.2989501953125,294.1499938964844,292.04998779296875,291.723388671875,293.39434814453125,292.04998779296875,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088432559982266e-08,0.0010617700172588,-0.0333296991884708,0.0,0.0,0.0,-0.0113013181835412,60.0,8.229436874389648,-0.0,-7.686517022875705e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.93508510873653e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047668457031,0.0,0.0,0.0001046212419169,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,7.727291085757315e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,0.0001046212346409,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.105224609375,0.0,0.0,0.0004962778766639,286.3038635253906,294.1499938964844,292.04998779296875,291.723388671875,293.3817138671875,292.04998779296875,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585766285657,1.2713477381964822e-08,0.0010585639392957,-0.0323487035930156,0.0,0.0,0.0,-0.0111154373735189,60.0,8.202780723571777,-0.0,-7.640162635880189e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.904683975037187e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0001043010997818,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.70364495110698e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001043010925059,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099548339844,0.0,0.0,0.0004947592969983,286.3087158203125,294.1499938964844,292.04998779296875,291.723388671875,293.3692626953125,292.04998779296875,287.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553373722359,1.2334680832282174e-08,0.0010553250322118,-0.031357567757368,0.0,0.0,0.0,-0.0109276520088315,60.0,8.175738334655762,-0.0,-7.5934750043416e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,9.874132229015232e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.000103979378764,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138916015625,0.0,0.0,7.67988312873058e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143493652344,0.0,0.0,0.000103979371488,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0004932331503368,286.3135681152344,294.1499938964844,292.04998779296875,291.723388671875,293.35693359375,292.04998779296875,287.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052082167007,1.1954021772453416e-08,0.0010520701762288,-0.0303614642471075,0.0,0.0,0.0,-0.0107389437034726,60.0,8.14844036102295,-0.0,-7.546702818217454e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,9.843529551289976e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0001036571120494,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,7.65608056099154e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0001036571047734,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0004917045007459,286.3183898925781,294.1499938964844,292.04998779296875,291.723388671875,293.3447570800781,292.04998779296875,287.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488213738426,1.1572721447805634e-08,0.0010488098487257,-0.0293635949492454,0.0,0.0,0.0,-0.0105499168857932,60.0,8.120966911315918,-0.0,-7.499995291482264e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.813027281779796e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235656738281,0.0,0.0,0.0001033359149005,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,7.632356573594734e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0001033359076245,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.0004901808570139,286.3232116699219,294.1499938964844,292.04998779296875,291.723388671875,293.3327331542969,292.04998779296875,287.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455714073032,1.1192680560156988e-08,0.0010455602314323,-0.0283689368516206,0.0,0.0,0.0,-0.0103615149855613,60.0,8.093367576599121,-0.0,-7.453586903238829e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,9.782679262571035e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282043457031,0.0,0.0,0.0001030163257382,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,7.608752639498562e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,0.0001030163184623,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.000488664896693,286.3279724121094,294.1499938964844,292.04998779296875,291.723388671875,293.32086181640625,292.04998779296875,287.354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423377389088,1.0814551920645954e-08,0.0010423269122838,-0.0273791998624801,0.0,0.0,0.0,-0.0101740611717104,60.0,8.065755844116211,-0.0,-7.407555102645348e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,9.752596815815195e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001026995450956,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,7.58535461500287e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001026995378197,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0004871622077189,286.3327331542969,294.1499938964844,292.04998779296875,291.723388671875,293.30914306640625,292.04998779296875,287.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391324758529,1.043974240388934e-08,0.001039121998474,-0.0263980738818645,0.0,0.0,0.0,-0.0099882520735263,60.0,8.038172721862793,-0.0,-7.362066867244722e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,9.722905087983236e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.137451171875,0.0,0.0,0.000102386882645,299.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,7.562261453131214e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0001023868753691,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,0.000485679047415,286.3374938964844,294.1499938964844,292.04998779296875,291.723388671875,293.29754638671875,292.04998779296875,287.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359687730669,1.0069800993051103e-08,0.0010359586449339,-0.025429617613554,0.0,0.0,0.0,-0.0098048569634556,60.0,8.010734558105469,-0.0,-7.317307648690986e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.693662286736072e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0001020789422909,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,7.539517537225038e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421813964844,0.0,0.0,0.000102078935015,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,0.0004842183552682,286.3421936035156,294.1499938964844,292.04998779296875,291.723388671875,293.2861022949219,292.04998779296875,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328529169782,9.705459547149076e-09,0.0010328432545065,-0.0244757495820522,0.0,0.0,0.0,-0.0096242371946573,60.0,7.983476638793945,-0.0,-7.273358448856015e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,9.664931712904944e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,0.0001017763934214,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.517170888604596e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001017763861455,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0004827831871807,286.3468933105469,294.1499938964844,292.04998779296875,291.723388671875,293.2747497558594,292.04998779296875,287.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297916596755,9.347491669586816e-09,0.0010297823464497,-0.0235385075211524,0.0,0.0,0.0,-0.0094467774033546,60.0,7.956442832946777,-0.0,-7.230307375039048e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
