time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.636811591917648e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001014802764984,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,7.495300087612122e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0001014802692225,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.151611328125,0.0,0.0,0.0004813785199075,286.3515930175781,294.1499938964844,292.04998779296875,291.723388671875,293.2635803222656,292.04998779296875,287.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267953621223,8.997132816546127e-09,0.0010267863981425,-0.022621126845479,0.0,0.0,0.0,-0.0092730894684791,60.0,7.929784774780273,-0.0,-7.188295114701759e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,9.609319386072455e-05,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,0.000101190766145,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15545654296875,0.0,0.0,7.473916775779799e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1558837890625,0.0,0.0,0.000101190758869,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0004800052265636,286.3562316894531,294.1499938964844,292.04998779296875,291.723388671875,293.25250244140625,292.04998779296875,287.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238661197945,8.654600591739836e-09,0.0010238573886454,-0.021724184975028,0.0,0.0,0.0,-0.0091032814234495,60.0,7.903433322906494,-0.0,-7.147339431412547e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,9.58255332079716e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0001009089100989,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,7.453098805854097e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001009089028229,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0004786681965924,286.3608703613281,294.1499938964844,292.04998779296875,291.723388671875,293.2416076660156,292.04998779296875,287.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210140608251,8.32111535231661e-09,0.0010210057953372,-0.0208508837968111,0.0,0.0,0.0,-0.0089379576966166,60.0,7.877565383911133,-0.0,-7.107577459919413e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,9.556509758112952e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001006346574285,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1644897460937,0.0,0.0,7.43284253985621e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.0001006346501526,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.0004773672844748,286.365478515625,294.1499938964844,292.04998779296875,291.723388671875,293.2308044433594,292.04998779296875,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018239185214,7.996636242069144e-09,0.0010182311525568,-0.020001120865345,0.0,0.0,0.0,-0.008777099661529,60.0,7.852076053619385,-0.0,-7.068995699910374e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16943359375,0.0,0.0,9.531298564979808e-05,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0001003691722871,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1689758300781,0.0,0.0,7.413233834085986e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694030761719,0.0,0.0,0.0001003691650112,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0004761079326272,286.3700866699219,294.1499938964844,292.04998779296875,291.723388671875,293.2201538085937,292.04998779296875,287.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155527852475,7.682522173979578e-09,0.0010155451018363,-0.0191784631460905,0.0,0.0,0.0,-0.0086213797330856,60.0,7.82716703414917,-0.0,-7.031746918073625e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,9.506874630460516e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0001001119744614,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734619140625,0.0,0.0,7.394237763946876e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17388916015625,0.0,0.0,0.0001001119671855,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0004748879000544,286.3746643066406,294.1499938964844,292.04998779296875,291.723388671875,293.2095947265625,292.04998779296875,287.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129504371434,7.378226030141377e-09,0.0010129431029781,-0.018381480127573,0.0,0.0,0.0,-0.0084705268964171,60.0,7.802687644958496,-0.0,-6.995755796879166e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,9.48327942751348e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.986350050894544e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,7.375885616056621e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,9.986349323298782e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0004737092531286,286.3792419433594,294.1499938964844,292.04998779296875,291.723388671875,293.1991577148437,292.04998779296875,287.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104362154379,7.084246078647993e-09,0.0010104292305186,-0.0176114849746227,0.0,0.0,0.0,-0.0083247879520058,60.0,7.778839588165283,-0.0,-6.961072074318508e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.460652654524893e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.962524200091138e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,7.358287257375196e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,9.962523472495376e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830749511719,0.0,0.0,0.0004725790349766,286.3837585449219,294.1499938964844,292.04998779296875,291.723388671875,293.1889038085937,292.04998779296875,287.3907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080254869535,6.802345797751741e-09,0.0010080186184495,-0.0168730989098548,0.0,0.0,0.0,-0.0081850374117493,60.0,7.755643367767334,-0.0,-6.927894702357662e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.438804409001024e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,9.939516166923568e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,7.341293530771509e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,9.939515439327806e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875,0.0,0.0,0.0004714876413345,286.3883056640625,294.1499938964844,292.04998779296875,291.723388671875,293.1787109375,292.04998779296875,287.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056974133476,6.530130658433109e-09,0.0010056908940896,-0.0161600559949874,0.0,0.0,0.0,-0.0080500887706875,60.0,7.732962608337402,-0.0,-6.895932358474965e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,9.418024274054916e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915283203125,0.0,0.0,9.917633724398912e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,7.325131446123123e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,9.91763299680315e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0004704496532212,286.3927917480469,294.1499938964844,292.04998779296875,291.723388671875,293.1686706542969,292.04998779296875,287.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034831939265,6.27123242225025e-09,0.0010034769074991,-0.0154818724840879,0.0,0.0,0.0,-0.0079217413440346,60.0,7.710977077484131,-0.0,-6.86560213125631e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.397973190061748e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.896518895402552e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,7.309536158572882e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,9.896518167806788e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0004694480448961,286.39727783203125,294.1499938964844,292.04998779296875,291.723388671875,293.1587219238281,292.04998779296875,287.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021418030854875e-09,0.0010013406863436,-0.0148274656385183,0.0,0.0,0.0,-0.00779789686203,60.0,7.689517021179199,-0.0,-6.83639882481657e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.379033872392029e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,9.876574767986313e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,7.294805982382968e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,9.876574040390552e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,0.0004685019957832,286.4017639160156,294.1499938964844,292.04998779296875,291.723388671875,293.1488952636719,292.04998779296875,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993286803364,5.7854530055578834e-09,0.0009993228595703,-0.0142093198373913,0.0,0.0,0.0,-0.0076809185557067,60.0,7.668784141540527,-0.0,-6.808872399233223e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,9.360845433548091e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,9.857421537162736e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,7.280659337993711e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048034667969,0.0,0.0,9.857420809566976e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.205078125,0.0,0.0,0.0004675934324041,286.4062194824219,294.1499938964844,292.04998779296875,291.723388671875,293.13916015625,292.04998779296875,287.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997390714474,5.558844051734013e-09,0.0009973851265385,-0.0136156687512993,0.0,0.0,0.0,-0.007568578235805,60.0,7.648613929748535,-0.0,-6.782489236911715e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2091979980469,0.0,0.0,9.343773854197934e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,9.839444828685372e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,7.267381442943588e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20916748046875,0.0,0.0,9.839444101089612e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,0.0004667406901717,286.41064453125,294.1499938964844,292.04998779296875,291.723388671875,293.1295471191406,292.04998779296875,287.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955716086551,5.346155518282103e-09,0.0009955662535503,-0.0130584724247455,0.0,0.0,0.0,-0.0074631390161812,60.0,7.629194259643555,-0.0,-6.757773718391037e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.327475709142163e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,9.822281572269276e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,7.254704541992396e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.822280844673514e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.0004659265687223,286.41510009765625,294.1499938964844,292.04998779296875,291.723388671875,293.1200256347656,292.04998779296875,287.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938350412994,5.143094838899742e-09,0.0009938299190253,-0.0125264870002865,0.0,0.0,0.0,-0.0073624728247523,60.0,7.610358238220215,-0.0,-6.734218516157854e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.312270412920044e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.806269372347742e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,7.242878200486302e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.80626864475198e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.000465167016955,286.41949462890625,294.1499938964844,292.04998779296875,291.723388671875,293.1106262207031,292.04998779296875,287.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922147728502,4.953653487405063e-09,0.0009922098834067,-0.0120301730930805,0.0,0.0,0.0,-0.0072685577906668,60.0,7.592278957366943,-0.0,-6.71228050919126e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.297893848270178e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,9.791130287339912e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218017578125,0.0,0.0,7.231696508824825e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.79112955974415e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0004644488799385,286.42388916015625,294.1499938964844,292.04998779296875,291.723388671875,293.1012878417969,292.04998779296875,287.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906829800456,4.774536765950188e-09,0.0009906782070174,-0.0115609001368284,0.0,0.0,0.0,-0.0071797617711126,60.0,7.5748186111450195,-0.0,-6.691571030614797e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.284466068493202e-05,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,9.776990918908268e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,7.221253326861188e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.776990191312508e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267761230469,0.0,0.0,0.0004637781530618,286.42828369140625,294.1499938964844,292.04998779296875,291.723388671875,293.0920715332031,292.04998779296875,287.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892522357404,4.6072483605996695e-09,0.0009892475791275,-0.0111226104199886,0.0,0.0,0.0,-0.0070968293584883,60.0,7.557998180389404,-0.0,-6.6722577685141e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.272034367313609e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.76390001596883e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304382324219,0.0,0.0,7.2115843067877e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.763899288373068e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0004631571937352,286.43267822265625,294.1499938964844,292.04998779296875,291.723388671875,293.0829162597656,292.04998779296875,287.4235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879275457933,4.4523651432371025e-09,0.0009879231220111,-0.0107168164104223,0.0,0.0,0.0,-0.0070200464688241,60.0,7.541952133178711,-0.0,-6.654401829564449e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.260480146622284e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350158691406,0.0,0.0,9.75173243205063e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,7.202597771538422e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351379394531,0.0,0.0,9.751731704454868e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353820800781,0.0,0.0,0.0004625800356734,286.4370422363281,294.1499938964844,292.04998779296875,291.723388671875,293.0738830566406,292.04998779296875,287.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866963373497,4.308413181774995e-09,0.0009866920299828,-0.0103396559134125,0.0,0.0,0.0,-0.0069486829452216,60.0,7.526503086090088,-0.0,-6.637826999167373e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.24987907637842e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,9.740568930283187e-05,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2390441894531,0.0,0.0,7.194351928774267e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.740568202687427e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0004620504623744,286.4413757324219,294.1499938964844,292.04998779296875,291.723388671875,293.06494140625,292.04998779296875,287.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985566759482,4.1763308367137605e-09,0.0009855625685304,-0.0099935922771692,0.0,0.0,0.0,-0.0068832035176455,60.0,7.511820793151855,-0.0,-6.62263772710503e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.240117651643232e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.73028945736587e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.186760194599628e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,9.730288729770108e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0004615628567989,286.4457092285156,294.1499938964844,292.04998779296875,291.723388671875,293.0560607910156,292.04998779296875,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845265885815,4.0547183388639504e-09,0.0009845225140452,-0.0096749560907483,0.0,0.0,0.0,-0.0068229148164391,60.0,7.497762203216553,-0.0,-6.60866774637725e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.23132392927073e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.7210293461103e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,7.179920066846535e-05,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.721028618514538e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0004611235926859,286.4500427246094,294.1499938964844,292.04998779296875,291.723388671875,293.0472717285156,292.04998779296875,287.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835895616561,3.9451597544371e-09,0.0009835856035351,-0.00938790012151,0.0,0.0,0.0,-0.0067686014808714,60.0,7.484367847442627,-0.0,-6.596094692667975e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.22345934668556e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25213623046875,0.0,0.0,9.712747851153836e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,7.17380316928029e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.712747123558074e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25250244140625,0.0,0.0,0.0004607307491824,286.4543762207031,294.1499938964844,292.04998779296875,291.723388671875,293.03857421875,292.04998779296875,287.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827516041696,3.847178575711041e-09,0.0009827477624639,-0.0091311763972043,0.0,0.0,0.0,-0.0067200274206697,60.0,7.471663951873779,-0.0,-6.584860301472872e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.216435864800589e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,9.705351840239018e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,7.168340380303562e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,9.705351112643255e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567749023437,0.0,0.0,0.0004603799025062,286.45867919921875,294.1499938964844,292.04998779296875,291.723388671875,293.02996826171875,292.04998779296875,287.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820031700655,3.759671240999296e-09,0.0009819993283599,-0.0089018940925598,0.0,0.0,0.0,-0.0066766459494829,60.0,7.459633350372314,-0.0,-6.574835254014033e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.210321150021628e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.698912617750466e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,7.163584814406931e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607727050781,0.0,0.0,9.698911890154704e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,0.0004600744869094,286.4629821777344,294.1499938964844,292.04998779296875,291.723388671875,293.0214538574219,292.04998779296875,287.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813515935093,3.683492622030826e-09,0.000981347868219,-0.0087022930383682,0.0,0.0,0.0,-0.0066388803534209,60.0,7.448261737823486,-0.0,-6.566114052475315e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,9.20513557503e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,9.69345201156102e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646484375,0.0,0.0,7.15955175110139e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,9.69345128396526e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0004598154337145,286.46728515625,294.1499938964844,292.04998779296875,291.723388671875,293.01300048828125,292.04998779296875,287.4468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807989699766,3.6188825269789504e-09,0.0009807953611016,-0.0085330037400126,0.0,0.0,0.0,-0.0066068498417735,60.0,7.4375319480896,-0.0,-6.558722276395201e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.200855129165576e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.688943828223272e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2688903808594,0.0,0.0,7.156222272897139e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.688943100627512e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0004596016078721,286.4715576171875,294.1499938964844,292.04998779296875,291.723388671875,293.0046081542969,292.04998779296875,287.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803427383303,3.5655494112774022e-09,0.0009803392458707,-0.0083932606503367,0.0,0.0,0.0,-0.0065804100595414,60.0,7.427479743957519,-0.0,-6.552622977551438e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.19750818866305e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,9.685419354354964e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,7.153618935262784e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.6854186267592e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.27374267578125,0.0,0.0,0.00045943443547,286.475830078125,294.1499938964844,292.04998779296875,291.723388671875,292.9963073730469,292.04998779296875,287.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799861581996,3.5238525430969503e-09,0.0009799826657399,-0.008284006267786,0.0,0.0,0.0,-0.0065597388893365,60.0,7.418124675750732,-0.0,-6.547856656879959e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.195144230034202e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.68293024925515e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,7.15178030077368e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,9.68293024925515e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,0.0004593163612298,286.4801025390625,294.1499938964844,292.04998779296875,291.723388671875,292.98809814453125,292.04998779296875,287.4555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797342354431,3.494404099413373e-09,0.0009797307429835,-0.0082068461924791,0.0,0.0,0.0,-0.0065451399423182,60.0,7.409484386444092,-0.0,-6.544492237026135e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.193597361445428e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.681301162345336e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815856933594,0.0,0.0,7.150576857384294e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,9.681300434749572e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821960449219,0.0,0.0,0.00045923909056,286.484375,294.1499938964844,292.04998779296875,291.723388671875,292.9799194335937,292.04998779296875,287.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795692749321,3.475125742724572e-09,0.0009795657824724,-0.0081563321873545,0.0,0.0,0.0,-0.0065355822443962,60.0,7.40148115158081,-0.0,-6.542289554545277e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.193114237859844e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.680792572908103e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,7.150201417971402e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,9.680791845312342e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0004592149634845,286.4886169433594,294.1499938964844,292.04998779296875,291.723388671875,292.97186279296875,292.0500183105469,287.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795178193598,3.469106557574264e-09,0.0009795143269002,-0.008140561170876,0.0,0.0,0.0,-0.0065325982868671,60.0,7.394287586212158,-0.0,-6.541601749177063e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,9.193371079163626e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.681063238531352e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,7.150401506805792e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,9.68106251093559e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906188964844,0.0,0.0,0.0004592277982737,286.4928894042969,294.1499938964844,292.0502624511719,291.7236633300781,292.9638366699219,292.0500183105469,287.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795450605452,3.4723068864650486e-09,0.0009795415680855,-0.0081489467993378,0.0,0.0,0.0,-0.0065341843292117,60.0,7.387723922729492,-0.0,-6.541967678685978e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,9.194274025503546e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29449462890625,0.0,0.0,9.682014206191524e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,7.151103636715561e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945861816406,0.0,0.0,9.682013478595763e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004592728801071,286.49713134765625,294.1499938964844,292.0510559082031,291.7244567871094,292.9559020996094,292.0500793457031,287.4669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979641219601,3.4835552220613404e-09,0.0009796377271413,-0.0081784194335341,0.0,0.0,0.0,-0.0065397606231272,60.0,7.382299900054932,-0.0,-6.543252339952232e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.195652091875672e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,9.683465032139792e-05,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,7.15217538527213e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,9.683464304544032e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2990417480469,0.0,0.0,0.00045934173977,286.5013732910156,294.1499938964844,292.0523681640625,291.72576904296875,292.94805908203125,292.0502014160156,287.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797880193218,3.500723266824934e-09,0.0009797845268622,-0.0082234041765332,0.0,0.0,0.0,-0.0065482715144753,60.0,7.3778910636901855,-0.0,-6.545214148445666e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.197690815199168e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,9.68561216723174e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,7.153760816436261e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.685611439635976e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30322265625,0.0,0.0,0.0004594435740727,286.5055847167969,294.1499938964844,292.05419921875,291.7275695800781,292.9402770996094,292.0504455566406,287.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800052503123,3.526121172825469e-09,0.0009800016414374,-0.0082899508997797,0.0,0.0,0.0,-0.0065608620643615,60.0,7.37491512298584,-0.0,-6.54811600497851e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.20007732929662e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.688125282991678e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,7.1556176408194e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072204589844,0.0,0.0,9.688124555395916e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,0.0004595627833623,286.50982666015625,294.1499938964844,292.0565185546875,291.7298278808594,292.9325866699219,292.05078125,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802595013752,3.5558551658709803e-09,0.0009802558925002,-0.0083678606897592,0.0,0.0,0.0,-0.00657560210675,60.0,7.372862339019775,-0.0,-6.551515241426388e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,9.20307356864214e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113098144531,0.0,0.0,9.691280138213187e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110656738281,0.0,0.0,7.157947402447462e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,9.691279410617426e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,0.0004597124352585,286.5140380859375,294.1499938964844,292.0592956542969,291.73260498046875,292.92498779296875,292.0513000488281,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805785957723,3.5931801978250633e-09,0.0009805751033127,-0.0084656588733196,0.0,0.0,0.0,-0.0065941056236624,60.0,7.37205696105957,-0.0,-6.555782761097363e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,9.206543472828344e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31549072265625,0.0,0.0,9.694934851722792e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.160646782722324e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,9.69493412412703e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004598858067765,286.5182800292969,294.1499938964844,292.0625305175781,291.7358093261719,292.91748046875,292.0519714355469,287.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809483308345,3.6364136146715964e-09,0.0009809447219595,-0.0085789384320378,0.0,0.0,0.0,-0.006615538150072,60.0,7.372379302978516,-0.0,-6.560727427995516e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
