time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,9.210499410983176e-05,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,9.699100337456912e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,7.163723785197362e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197937011719,0.0,0.0,9.69909960986115e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004600833926815,286.5224914550781,294.1499938964844,292.06622314453125,291.7394714355469,292.9100341796875,292.05279541015625,287.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813698707148,3.685697969046941e-09,0.0009813661454245,-0.0087080728262662,0.0,0.0,0.0,-0.0066399704664945,60.0,7.373710632324219,-0.0,-6.566366295146508e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,9.214948659064248e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,9.703784598968924e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,7.167183503042907e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240051269531,0.0,0.0,9.703784598968924e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32421875,0.0,0.0,0.0004603056295309,286.5267028808594,294.1499938964844,292.0703430175781,291.7435913085937,292.9027099609375,292.0539245605469,287.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098184379749,3.741120746525439e-09,0.0009818400721997,-0.0088532892987132,0.0,0.0,0.0,-0.0066674458794295,60.0,7.376524925231934,-0.0,-6.57271073123411e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.219803177984431e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.708896686788648e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,7.170958997448906e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.708896686788648e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0004605481226462,286.5309143066406,294.1499938964844,292.0749206542969,291.74810791015625,292.8954772949219,292.0552673339844,287.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823610307648,3.8016003678364996e-09,0.0009823571890592,-0.0090117556974291,0.0,0.0,0.0,-0.0066974284127354,60.0,7.380249977111816,-0.0,-6.579637812365037e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.225119720213117e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.332275390625,0.0,0.0,9.714495536172764e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,7.175093924161047e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,9.714494808577e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,0.0004608136950992,286.5350952148437,294.1499938964844,292.0798645019531,291.7530212402344,292.88836669921875,292.056884765625,287.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829273913055,3.867836273485636e-09,0.0009829235495999,-0.0091853030025959,0.0,0.0,0.0,-0.0067302640527486,60.0,7.385177135467529,-0.0,-6.587228540411162e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365783691406,0.0,0.0,9.230818250216544e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.72049674601294e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,7.179526437539607e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365478515625,0.0,0.0,9.72049601841718e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0004610983596649,286.539306640625,294.1499938964844,292.0852355957031,291.7583312988281,292.8813171386719,292.05877685546875,287.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835346136242,3.938835035910415e-09,0.0009835306555032,-0.0093713300302624,0.0,0.0,0.0,-0.0067654615268111,60.0,7.39097785949707,-0.0,-6.595369228534764e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.2369518824853e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,9.726956341182812e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,7.184297282947227e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.726955613587052e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409729003906,0.0,0.0,0.0004614047647919,286.54351806640625,294.1499938964844,292.0909729003906,291.7640380859375,292.8744201660156,292.06103515625,287.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841881692409,4.0152552394090435e-09,0.0009841840947046,-0.0095715597271919,0.0,0.0,0.0,-0.0068033463321626,60.0,7.398033618927002,-0.0,-6.604137325894044e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.243416570825502e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.733763727126644e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,7.18932569725439e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3449401855469,0.0,0.0,9.733762999530882e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004617276717908,286.5476989746094,294.1499938964844,292.0971069335937,291.7701110839844,292.8676147460937,292.0635986328125,287.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848768822848,4.095793926239821e-09,0.0009848728077486,-0.0097825787961483,0.0,0.0,0.0,-0.0068432725965976,60.0,7.405952930450439,-0.0,-6.613384329057227e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.250215953215955e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489990234375,0.0,0.0,9.740923269419e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,7.194613863248378e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,9.740923269419e-05,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0004620673134922,286.5518798828125,294.1499938964844,292.10357666015625,291.7765197753906,292.8609313964844,292.0665283203125,287.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856013348326,4.180503943018721e-09,0.000985597143881,-0.0100045260041952,0.0,0.0,0.0,-0.0068852668628096,60.0,7.414849281311035,-0.0,-6.623117343451669e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.257341298507528e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.748426964506508e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529663085937,0.0,0.0,7.200155960163102e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,9.748426236910746e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.353515625,0.0,0.0,0.0004624232533387,286.5560607910156,294.1499938964844,292.1103820800781,291.78326416015625,292.8543395996094,292.0697937011719,287.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863604791462,4.269276043800119e-09,0.0009863562881946,-0.0102371154353022,0.0,0.0,0.0,-0.0069292751140892,60.0,7.424638271331787,-0.0,-6.633325000393597e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,9.264746768167242e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573913574219,0.0,0.0,9.756225335877387e-05,299.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,7.205915608210489e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35748291015625,0.0,0.0,9.756224608281629e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576965332031,0.0,0.0,0.0004627931630238,286.5602722167969,294.1499938964844,292.1175231933594,291.7903747558594,292.8478698730469,292.0734558105469,287.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871495421975,4.3615346889680495e-09,0.0009871451184153,-0.0104788383468985,0.0,0.0,0.0,-0.006975011434406,60.0,7.43532133102417,-0.0,-6.643941219408589e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.272414172301068e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.764299466041848e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.211878983071074e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.764298738446088e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.0004631761694326,286.564453125,294.1499938964844,292.125,291.7977600097656,292.84149169921875,292.0774230957031,287.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879664285108,4.457061386631267e-09,0.0009879620047286,-0.0107291219756007,0.0,0.0,0.0,-0.0070223682560026,60.0,7.446709156036377,-0.0,-6.654942552586364e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.28029985516332e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,9.772603516466916e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,7.21801261533983e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658447265625,0.0,0.0,9.772602788871154e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.0004635700897779,286.5686340332031,294.1499938964844,292.1327819824219,291.8054504394531,292.83526611328125,292.0818786621094,287.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888065978884,4.555307242526396e-09,0.0009888020576909,-0.0109865264967083,0.0,0.0,0.0,-0.007071073167026,60.0,7.459128856658935,-0.0,-6.666267182708907e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.288392902817576e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,9.781125845620409e-05,299.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36968994140625,0.0,0.0,7.22430704627186e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,9.781125118024649e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0004639743419829,286.5727844238281,294.1499938964844,292.1408386230469,291.8134460449219,292.8291320800781,292.086669921875,287.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896688861772,4.656133256730754e-09,0.0009896642295643,-0.01125068962574,0.0,0.0,0.0,-0.0071210567839443,60.0,7.472160816192627,-0.0,-6.6778987672933e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.296648931922392e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37408447265625,0.0,0.0,9.789819887373596e-05,299.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,7.230728078866377e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.789819159777836e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0004643867432605,286.57696533203125,294.1499938964844,292.149169921875,291.8217163085937,292.8231201171875,292.09197998046875,287.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905485203489,4.758990090891757e-09,0.0009905437473207,-0.0115201706066727,0.0,0.0,0.0,-0.0071720476262271,60.0,7.486108303070068,-0.0,-6.689774778578794e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.305062121711671e-05,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,9.798679093364626e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,7.237272075144574e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.798679093364626e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,0.0004648070025723,286.5811462402344,294.1499938964844,292.15777587890625,291.83026123046875,292.8172302246094,292.0975952148437,287.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914450347423,4.863809355271087e-09,0.0009914401452988,-0.0117947906255722,0.0,0.0,0.0,-0.0072240107692778,60.0,7.500593185424805,-0.0,-6.701888821680768e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.382568359375,0.0,0.0,9.31358736124821e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,9.807656169869006e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822326660156,0.0,0.0,7.24390265531838e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825378417969,0.0,0.0,9.807656169869006e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827514648437,0.0,0.0,0.0004652328498195,286.5852966308594,294.1499938964844,292.1666259765625,291.8390197753906,292.8114929199219,292.1037292480469,287.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923533070832,4.970018174788038e-09,0.0009923483012244,-0.0120730493217706,0.0,0.0,0.0,-0.0072766635566949,60.0,7.515904903411865,-0.0,-6.71417410558206e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.322234109276906e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866271972656,0.0,0.0,9.816762030823156e-05,299.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,7.250627822941169e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.816762030823156e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0004656648088712,286.5894775390625,294.1499938964844,292.1757202148437,291.8480529785156,292.80584716796875,292.1101989746094,287.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932746179401,5.0777497762055646e-09,0.000993269495666,-0.0123552940785884,0.0,0.0,0.0,-0.0073300707153975,60.0,7.531699180603027,-0.0,-6.72664768330833e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.330975444754586e-05,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,9.82596757239662e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,7.257427205331624e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.82596684480086e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,0.0004661014245357,286.5936584472656,294.1499938964844,292.1850280761719,291.8572998046875,292.80035400390625,292.1171875,287.53106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942059405148,5.186653773137095e-09,0.0009942008182406,-0.012640606611967,0.0,0.0,0.0,-0.0073840590193867,60.0,7.548251152038574,-0.0,-6.7392683433809e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.339817916043104e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,9.835278615355492e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,7.264303712872788e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.83527788775973e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,0.0004665431042667,286.5978088378906,294.1499938964844,292.1945495605469,291.8667297363281,292.79498291015625,292.1246032714844,287.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951480897143,5.296813654354082e-09,0.0009951427346095,-0.0129292076453566,0.0,0.0,0.0,-0.007438669912517,60.0,7.5653486251831055,-0.0,-6.752046033398075e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.348755702376366e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.844690066529438e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.27125589037314e-05,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.844690066529438e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3994445800781,0.0,0.0,0.0004669895861297,286.6019592285156,294.1499938964844,292.20428466796875,291.8763732910156,292.7897644042969,292.13238525390625,287.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961003670468,5.4081659150995165e-09,0.0009960948955267,-0.0132209276780486,0.0,0.0,0.0,-0.0074938721954822,60.0,7.582956314086914,-0.0,-6.764975069017964e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,9.35780190047808e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.854216477833688e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.278291741386056e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,9.854215750237928e-05,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0004674414522014,286.6061096191406,294.1499938964844,292.2142028808594,291.8861999511719,292.7846374511719,292.1405029296875,287.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970642859116,5.520871315667364e-09,0.0009970586979761,-0.0135161913931369,0.0,0.0,0.0,-0.0075497450307011,60.0,7.600996494293213,-0.0,-6.778073213808966e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.36700525926426e-05,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075012207031,0.0,0.0,9.863908780971542e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40728759765625,0.0,0.0,7.28544982848689e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,9.86390805337578e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0004679012054111,286.6102905273437,294.1499938964844,292.2242736816406,291.8962097167969,292.7796630859375,292.14910888671875,287.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980448521673,5.635537370096699e-09,0.0009980392642319,-0.0138165857642889,0.0,0.0,0.0,-0.0076065901666879,60.0,7.619691371917725,-0.0,-6.791412943130126e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.376368689117952e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,9.873768431134522e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,7.292732334462926e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.87376770353876e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119567871094,0.0,0.0,0.0004683689039666,286.61444091796875,294.1499938964844,292.2345275878906,291.9063720703125,292.7748413085937,292.15802001953125,287.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990424150601,5.752189391472484e-09,0.0009990367107093,-0.0141221806406974,0.0,0.0,0.0,-0.0076644197106361,60.0,7.63886022567749,-0.0,-6.804996388609652e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.38588345889002e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158630371094,0.0,0.0,9.883787424769253e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,7.300132710952312e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159545898437,0.0,0.0,9.883787424769253e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0004688441986218,286.6185913085937,294.1499938964844,292.2449035644531,291.9166564941406,292.7701110839844,292.16729736328125,287.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000561596825,5.870729236079342e-09,0.0010000503389164,-0.0144327171146869,0.0,0.0,0.0,-0.0077231847681105,60.0,7.658461570739746,-0.0,-6.81881431319198e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.39568635658361e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.894111281028016e-05,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198303222656,0.0,0.0,7.307757914531976e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.894110553432256e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203186035156,0.0,0.0,0.000469333899673,286.62274169921875,294.1499938964844,292.25543212890625,291.9270935058594,292.7655334472656,292.1769104003906,287.5502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011007543653,5.992867979642824e-09,0.0010010947007685,-0.0147526767104864,0.0,0.0,0.0,-0.0077837342396378,60.0,7.678600788116455,-0.0,-6.833065668843119e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.405753371538594e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.90471162367612e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,7.315586844924837e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.90471089608036e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42449951171875,0.0,0.0,0.0004698367265518,286.6268920898437,294.1499938964844,292.2660827636719,291.9376525878906,292.7611083984375,292.18682861328125,287.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021732887253,6.1182849897534205e-09,0.0010021671187132,-0.0150812193751335,0.0,0.0,0.0,-0.0078459084033966,60.0,7.6992411613464355,-0.0,-6.847715638969022e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,9.415887325303628e-05,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.915383270708844e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,7.323469617404044e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,9.915383270708844e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004703429585788,286.63104248046875,294.1499938964844,292.2768249511719,291.94830322265625,292.7567749023437,292.1970520019531,287.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032530408352,6.244544881184311e-09,0.0010032468708232,-0.0154119655489921,0.0,0.0,0.0,-0.0079085016623139,60.0,7.720277309417725,-0.0,-6.862479295932644e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.42592669161968e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325561523437,0.0,0.0,9.925955237122253e-05,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4323425292969,0.0,0.0,7.331277447519824e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,9.925954509526493e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,0.0004708444175776,286.6351623535156,294.1499938964844,292.28765869140625,291.95904541015625,292.7525939941406,292.20758056640625,287.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043226648122,6.369616833978853e-09,0.0010043163783848,-0.0157395955175161,0.0,0.0,0.0,-0.0079705053940415,60.0,7.741698265075684,-0.0,-6.877120029002981e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.43587947404012e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4367370605469,0.0,0.0,9.936436254065484e-05,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,7.339019066421315e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.936435526469722e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43701171875,0.0,0.0,0.0004713415983133,286.6393127441406,294.1499938964844,292.298583984375,291.9698791503906,292.7485046386719,292.21832275390625,287.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005383208394,6.493621196312915e-09,0.001005376689136,-0.0160644222050905,0.0,0.0,0.0,-0.0080319792032241,60.0,7.763351917266846,-0.0,-6.891651338492012e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,9.4456561782863e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.946731734089552e-05,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,7.346623169723898e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.946731006493792e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.0004718299896921,286.6434631347656,294.1499938964844,292.3095397949219,291.98077392578125,292.7445983886719,292.22930908203125,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064248926937,6.615427761147431e-09,0.0010064182570204,-0.0163834895938634,0.0,0.0,0.0,-0.0080923642963171,60.0,7.78523063659668,-0.0,-6.905939642365412e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.455257531953976e-05,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.445068359375,0.0,0.0,9.95684167719446e-05,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,7.354090485023335e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.95684167719446e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0004723095917142,286.6475830078125,294.1499938964844,292.3205871582031,291.99169921875,292.74078369140625,292.2405090332031,287.5666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074479505419,6.735046742534223e-09,0.0010074411984533,-0.0166968200355768,0.0,0.0,0.0,-0.0081516643986105,60.0,7.807231903076172,-0.0,-6.919986361708652e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.46464715525508e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,9.966729703592137e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44903564453125,0.0,0.0,7.36139336368069e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493408203125,0.0,0.0,9.966728975996376e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004727785999421,286.6517333984375,294.1499938964844,292.3316650390625,292.002685546875,292.7370910644531,292.2518615722656,287.5693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084484238177,6.8520287221929266e-09,0.0010084415553137,-0.0170032382011413,0.0,0.0,0.0,-0.0082096578553318,60.0,7.829338550567627,-0.0,-6.933736784731084e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535217285156,0.0,0.0,9.473767568124458e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.97633396764286e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532165527344,0.0,0.0,7.36848742235452e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534912109375,0.0,0.0,9.97633396764286e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45367431640625,0.0,0.0,0.0004732342204079,286.6558837890625,294.1499938964844,292.3427734375,292.0137023925781,292.7335205078125,292.26336669921875,287.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420142509,6.965662269209361e-09,0.0010094131575897,-0.0173008814454078,0.0,0.0,0.0,-0.0082659907639026,60.0,7.851457595825195,-0.0,-6.947106356847145e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.48259184951894e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45758056640625,0.0,0.0,9.985626093111932e-05,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,7.375350105576217e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4576721191406,0.0,0.0,9.985625365516172e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0004736749688163,286.6600036621094,294.1499938964844,292.3538818359375,292.02471923828125,292.7301025390625,292.2750244140625,287.5747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103603126481,7.0755969971969535e-09,0.0010103533277288,-0.0175888333469629,0.0,0.0,0.0,-0.008320489898324,60.0,7.873586654663086,-0.0,-6.960053156035428e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.491110540693626e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.99459662125446e-05,298.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615783691406,0.0,0.0,7.381975592579693e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,9.994595893658698e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620361328125,0.0,0.0,0.0004741004959214,286.66412353515625,294.1499938964844,292.364990234375,292.0357360839844,292.7267761230469,292.2867736816406,287.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112680029124,7.18172854519139e-09,0.0010112607851624,-0.0178668182343244,0.0,0.0,0.0,-0.0083731040358543,60.0,7.895648956298828,-0.0,-6.972563681983956e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,9.499220323050396e-05,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.000100031364127,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,7.38828384783119e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,0.000100031364127,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004745055921375,286.66827392578125,294.1499938964844,292.3760986328125,292.0467529296875,292.7236328125,292.2986145019531,287.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121321538463,7.2827681663056865e-09,0.001012124819681,-0.018131460994482,0.0,0.0,0.0,-0.0084231942892074,60.0,7.917569637298584,-0.0,-6.984484457461805e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.50693793129176e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0001001126365736,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,7.39428578526713e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,0.0001001126292976,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0004748911014758,286.6723937988281,294.1499938964844,292.3871765136719,292.0577392578125,292.7206115722656,292.3105163574219,287.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129543952643,7.378920141576373e-09,0.0010129470610991,-0.0183832999318838,0.0,0.0,0.0,-0.0084708612412214,60.0,7.939305782318115,-0.0,-6.99583750929378e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,9.514373232377692e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742736816406,0.0,0.0,0.0001001909404294,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,7.400069443974644e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.474365234375,0.0,0.0,0.0001001909331534,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,0.00047526252456,286.676513671875,294.1499938964844,292.3982238769531,292.06866455078125,292.7176818847656,292.3224182128906,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137467179447,7.471558483018725e-09,0.0010137391509488,-0.0186259318143129,0.0,0.0,0.0,-0.0085167856886982,60.0,7.960907459259033,-0.0,-7.006784841223634e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,9.521280298940836e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4784240722656,0.0,0.0,0.0001002636709017,298.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,7.405441283481196e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001002636636258,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47869873046875,0.0,0.0,0.0004756075504701,286.6806335449219,294.1499938964844,292.4092102050781,292.0795593261719,292.71490478515625,292.3343505859375,287.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014482579194,7.557607872854533e-09,0.001014475012198,-0.0188513044267892,0.0,0.0,0.0,-0.0085594439879059,60.0,7.982215404510498,-0.0,-7.01696123428519e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
