time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988420,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826965332031,0.0,0.0,9.527747897664084e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,0.0001003317811409,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,7.410471880575642e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,0.000100331773865,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828491210937,0.0,0.0,0.000475930632092,286.6847229003906,294.1499938964844,292.42010498046875,292.09039306640625,292.71221923828125,292.3462829589844,287.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151717578992,7.638190524517086e-09,0.0010151641909033,-0.0190623570233583,0.0,0.0,0.0,-0.0085993930697441,60.0,8.003211975097656,-0.0,-7.026498138884564e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,9.533686534268782e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867553710937,0.0,0.0,0.0001003943179966,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,7.415090658469126e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0001003943107207,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870300292969,0.0,0.0,0.0004762272874359,286.6888427734375,294.1499938964844,292.4309387207031,292.10113525390625,292.7096862792969,292.358154296875,287.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158045915886,7.712183780483883e-09,0.0010157969081774,-0.0192561484873294,0.0,0.0,0.0,-0.0086360741406679,60.0,8.023812294006348,-0.0,-7.035260551901956e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.539198072161524e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.0001004523583105,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49072265625,0.0,0.0,7.419377652695403e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,0.0001004523510346,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,0.000476502609672,286.6929626464844,294.1499938964844,292.44171142578125,292.1117858886719,292.7072448730469,292.3699645996094,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163919068872,7.7808488541109e-09,0.0010163841070607,-0.0194359850138425,0.0,0.0,0.0,-0.0086701149120926,60.0,8.044049263000488,-0.0,-7.04339626622641e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,9.544190106680615e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950866699219,0.0,0.0,0.0001005049198283,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,7.423260103678331e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951477050781,0.0,0.0,0.0001005049198283,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,0.0004767519421875,286.6970520019531,294.1499938964844,292.45233154296875,292.1223449707031,292.7049255371094,292.3816833496094,287.5994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169236920773,7.843039107058303e-09,0.0010169158922508,-0.0195988602936267,0.0,0.0,0.0,-0.0087009454146027,60.0,8.06385612487793,-0.0,-7.050769568195393e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,9.548616799293086e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992370605469,0.0,0.0,0.0001005515368888,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,7.426703086821362e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0001005515296128,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994812011719,0.0,0.0,0.0004769730730913,286.701171875,294.1499938964844,292.4628601074219,292.1327819824219,292.7027282714844,292.3933410644531,287.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173954069614,7.898188769672743e-09,0.0010173874907195,-0.0197432953864336,0.0,0.0,0.0,-0.0087282853201031,60.0,8.083165168762207,-0.0,-7.057311535163535e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50347900390625,0.0,0.0,9.552490519126876e-05,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,0.0001005923331831,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032043457031,0.0,0.0,7.429716060869396e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0001005923259072,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5036315917969,0.0,0.0,0.00047716658446,286.70526123046875,294.1499938964844,292.4732360839844,292.14306640625,292.7006225585937,292.4049072265625,287.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178082156926,7.946457714069766e-09,0.0010178002994507,-0.0198697075247764,0.0,0.0,0.0,-0.0087522147223353,60.0,8.102023124694824,-0.0,-7.063039220156497e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,9.555863653076813e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075378417969,0.0,0.0,0.0001006278471322,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,7.432339043589309e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.0001006278398563,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077819824219,0.0,0.0,0.0004773350665345,286.7093505859375,294.1499938964844,292.4834899902344,292.1532287597656,292.6986389160156,292.4162902832031,287.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181675897911,7.988474770570521e-09,0.0010181595571339,-0.0199797470122575,0.0,0.0,0.0,-0.0087730446830391,60.0,8.120194435119629,-0.0,-7.068027230161533e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.558686724631116e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116882324219,0.0,0.0,0.000100657576695,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,7.43453492759727e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001006575694191,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,0.0004774760745931,286.71343994140625,294.1499938964844,292.4935607910156,292.1632385253906,292.69677734375,292.42755126953125,287.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184684069827,8.023647524169064e-09,0.0010184603743255,-0.0200718622654676,0.0,0.0,0.0,-0.0087904818356037,60.0,8.137818336486816,-0.0,-7.072203800362331e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.56090516410768e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51580810546875,0.0,0.0,0.0001006809397949,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,7.436260784743354e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,0.000100680932519,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0004775869019795,286.7174987792969,294.1499938964844,292.50347900390625,292.1730651855469,292.69500732421875,292.43865966796875,287.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187048465013,8.051284972054873e-09,0.0010186966974288,-0.0201442427933216,0.0,0.0,0.0,-0.0088041825219988,60.0,8.154809951782227,-0.0,-7.075486507801544e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,9.562544437358156e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0001006982056424,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.519775390625,0.0,0.0,7.43753626011312e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,0.0001006981983664,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52020263671875,0.0,0.0,0.0004776688001584,286.7215881347656,294.1499938964844,292.5132141113281,292.1827087402344,292.693359375,292.4495849609375,287.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188795858994,8.071714852064815e-09,0.0010188714368268,-0.0201977454125881,0.0,0.0,0.0,-0.0088143106549978,60.0,8.171114921569824,-0.0,-7.077913721786899e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,9.563621279085056e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0001007095415843,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238952636719,0.0,0.0,7.438372995238751e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.524169921875,0.0,0.0,0.0001007095343084,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0004777225840371,286.72564697265625,294.1499938964844,292.5227355957031,292.1921691894531,292.6918029785156,292.4603576660156,287.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189942549914,8.085124569845448e-09,0.0010189862223342,-0.0202328637242317,0.0,0.0,0.0,-0.0088209584355354,60.0,8.186747550964355,-0.0,-7.079507469143209e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,9.564050560584292e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5281982421875,0.0,0.0,0.000100714059954,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,7.438706961693242e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.000100714059954,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0004777440335601,286.7297058105469,294.1499938964844,292.53204345703125,292.2013854980469,292.6903381347656,292.47088623046875,287.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190400062128,8.090470515753623e-09,0.0010190319735556,-0.0202468633651733,0.0,0.0,0.0,-0.0088236089795827,60.0,8.201576232910156,-0.0,-7.08014269434898e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,9.563939966028556e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0001007128958008,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,7.438621105393395e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53240966796875,0.0,0.0,0.0001007128958008,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0004777385038323,286.7337646484375,294.1499938964844,292.5411376953125,292.2104187011719,292.6889953613281,292.481201171875,287.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190282482653,8.089093839203088e-09,0.0010190202156081,-0.0202432591468095,0.0,0.0,0.0,-0.0088229272514581,60.0,8.21564769744873,-0.0,-7.079979269519755e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,9.563232742948458e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001007054524961,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362854003906,0.0,0.0,7.438071042997763e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0001007054452202,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,0.000477703200886,286.7378234863281,294.1499938964844,292.54998779296875,292.2191772460937,292.6877136230469,292.4913024902344,287.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189529275521,8.080282221101243e-09,0.0010189448948949,-0.0202201828360557,0.0,0.0,0.0,-0.0088185584172606,60.0,8.228949546813965,-0.0,-7.078931929527243e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,9.56228977884166e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,0.000100695520814,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,7.437337626470253e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,0.000100695520814,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0004776560817845,286.7418518066406,294.1499938964844,292.5586853027344,292.2276306152344,292.6865539550781,292.5011901855469,287.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188524611294,8.06853162060861e-09,0.0010188444284722,-0.0201894100755453,0.0,0.0,0.0,-0.008812733925879,60.0,8.241445541381836,-0.0,-7.077535713051476e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447692871094,0.0,0.0,9.561506158206612e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.544677734375,0.0,0.0,0.0001006872698781,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54449462890625,0.0,0.0,7.436728628817946e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54473876953125,0.0,0.0,0.0001006872698781,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0004776169371325,286.74591064453125,294.1499938964844,292.5673522949219,292.2356262207031,292.6854248046875,292.51092529296875,287.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058768763419266e-09,0.0010187608422711,-0.0201638415455818,0.0,0.0,0.0,-0.0088078938424587,60.0,8.25330638885498,-0.0,-7.076376107306714e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,9.56090007093735e-05,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,0.0001006808888632,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,7.436256419168785e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001006808815873,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0004775866691488,286.7499389648437,294.1499938964844,292.575927734375,292.24322509765625,292.6844482421875,292.5204162597656,287.63555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051212141424458e-09,0.0010186962317675,-0.0201440509408712,0.0,0.0,0.0,-0.008804147131741,60.0,8.264322280883789,-0.0,-7.075477981288715e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,9.560481703374536e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001006764796329,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,7.435931183863431e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5529479980469,0.0,0.0,0.000100676472357,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0004775657434947,286.75396728515625,294.1499938964844,292.58447265625,292.2503967285156,292.6835021972656,292.5298156738281,287.63836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186596773564,8.045996757743978e-09,0.0010186516446992,-0.0201303921639919,0.0,0.0,0.0,-0.0088015617802739,60.0,8.274798393249512,-0.0,-7.074858388023132e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.560190665069968e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,0.0001006734164548,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,7.43570490158163e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,0.0001006734091788,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55718994140625,0.0,0.0,0.0004775512206833,286.7579650878906,294.1499938964844,292.59295654296875,292.2571716308594,292.68267822265625,292.5390319824219,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186287108808,8.042370325256343e-09,0.0010186206782236,-0.0201208963990211,0.0,0.0,0.0,-0.0087997643277049,60.0,8.28458309173584,-0.0,-7.07442779912526e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,9.560080070514232e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,0.0001006722523015,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,7.435619045281783e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611267089844,0.0,0.0,0.0001006722523015,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.561279296875,0.0,0.0,0.0004775457200594,286.7619934082031,294.1499938964844,292.6014404296875,292.2635498046875,292.6819152832031,292.54815673828125,287.6439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186169529333,8.040995425062647e-09,0.0010186089202761,-0.0201172940433025,0.0,0.0,0.0,-0.0087990825995802,60.0,8.29378890991211,-0.0,-7.074264374296035e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,9.560132457409054e-05,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0001006728052743,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,7.435659790644422e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,0.0001006727979984,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,0.0004775483394041,286.7659912109375,294.1499938964844,292.60986328125,292.2695617675781,292.6812744140625,292.5571594238281,287.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186225408688,8.041647348022707e-09,0.0010186143917962,-0.0201190020889043,0.0,0.0,0.0,-0.0087994057685136,60.0,8.302419662475586,-0.0,-7.074341823454233e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,9.560355101712048e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0001006751481327,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5690612792969,0.0,0.0,7.43583295843564e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0001006751408567,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5694580078125,0.0,0.0,0.0004775594570674,286.7699890136719,294.1499938964844,292.6182556152344,292.2752380371094,292.6806640625,292.56610107421875,287.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186461731791,8.044417576513752e-09,0.0010186381405219,-0.0201262570917606,0.0,0.0,0.0,-0.0088007785379886,60.0,8.310564994812012,-0.0,-7.07467080474089e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.560696344124152e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,0.0001006787424557,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,7.436098530888557e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0001006787351798,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0004775764828082,286.77398681640625,294.1499938964844,292.62664794921875,292.2805480957031,292.68017578125,292.574951171875,287.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186824947595,8.048668398430436e-09,0.0010186744621023,-0.0201373901218175,0.0,0.0,0.0,-0.008802886120975,60.0,8.318073272705078,-0.0,-7.075176000626018e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,9.561199112795292e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,0.0001006840320769,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,7.436489249812439e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.0001006840320769,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0004776015994139,286.7779846191406,294.1499938964844,292.635009765625,292.2854919433594,292.67974853515625,292.5837097167969,287.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054929168110903e-09,0.0010187280131503,-0.0201537851244211,0.0,0.0,0.0,-0.0088059892877936,60.0,8.325080871582031,-0.0,-7.075919938870356e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,9.561848128214478e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814208984375,0.0,0.0,0.0001006908642011,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5812683105469,0.0,0.0,7.436993473675102e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0001006908642011,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.000477634021081,286.7819519042969,294.1499938964844,292.64337158203125,292.2901611328125,292.6794128417969,292.5924377441406,287.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188051965087,8.063010703551754e-09,0.0010187970474362,-0.0201749522238969,0.0,0.0,0.0,-0.0088099958375096,60.0,8.331554412841797,-0.0,-7.076879882106368e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,9.562651393935084e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58551025390625,0.0,0.0,0.0001006993261398,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,7.43761847843416e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5855712890625,0.0,0.0,0.0001006993188639,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,0.0004776741261593,286.7859191894531,294.1499938964844,292.6517028808594,292.2944641113281,292.6791381835937,292.60113525390625,287.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188907617703,8.073016921628096e-09,0.0010188826126977,-0.0202011559158563,0.0,0.0,0.0,-0.0088149569928646,60.0,8.337589263916016,-0.0,-7.078068620103295e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,9.56356161623262e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,0.000100708908576,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,7.43832642911002e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.000100708908576,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897827148437,0.0,0.0,0.0004777195863425,286.7899169921875,294.1499938964844,292.6600646972656,292.2984924316406,292.678955078125,292.6097717285156,287.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189877357333,8.084356295512407e-09,0.0010189795866608,-0.0202308520674705,0.0,0.0,0.0,-0.0088205784559249,60.0,8.343070030212402,-0.0,-7.079415809130296e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,9.564610081724824e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,0.0001007199534797,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,7.43914206395857e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0001007199534797,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0004777720023412,286.7938842773437,294.1499938964844,292.6684265136719,292.3022155761719,292.6788330078125,292.6183776855469,287.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019099378027,8.097423176423035e-09,0.0010190913453698,-0.0202650725841522,0.0,0.0,0.0,-0.0088270558044314,60.0,8.348125457763672,-0.0,-7.080969055550669e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,9.565797518007456e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,0.0001007324535748,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,7.44006538297981e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.0001007324535748,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,0.0004778312868438,286.7978210449219,294.1499938964844,292.6767883300781,292.3056640625,292.6788024902344,292.6269836425781,287.6694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192259214818,8.112212235289462e-09,0.0010192177724093,-0.0203038044273853,0.0,0.0,0.0,-0.0088343871757388,60.0,8.352677345275879,-0.0,-7.082726938278938e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.567104279994965e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017150878906,0.0,0.0,0.0001007462196866,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015319824219,0.0,0.0,7.441081834258512e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0001007462124107,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019287109375,0.0,0.0,0.0004778965667355,286.8017883300781,294.1499938964844,292.6851806640625,292.308837890625,292.6788635253906,292.6355285644531,287.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193651542067,8.128491657544146e-09,0.0010193570051342,-0.0203464366495609,0.0,0.0,0.0,-0.0088424570858478,60.0,8.356815338134766,-0.0,-7.084661746148414e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.568531095283106e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,0.0001007612372632,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055908203125,0.0,0.0,7.442191417794675e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,0.0001007612372632,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0004779678420163,286.80572509765625,294.1499938964844,292.6935729980469,292.311767578125,292.6789855957031,292.64410400390625,287.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195170762017,8.146265884079185e-09,0.0010195089271292,-0.0203929860144853,0.0,0.0,0.0,-0.0088512692600488,60.0,8.360533714294434,-0.0,-7.086774900244563e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60986328125,0.0,0.0,9.570088877808304e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0001007776445476,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,7.443403592333198e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098327636719,0.0,0.0,0.0001007776445476,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.000478045665659,286.8096923828125,294.1499938964844,292.7019958496094,292.314453125,292.6791687011719,292.6526794433594,287.6780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196830844506,8.165677023441731e-09,0.0010196749353781,-0.020443819463253,0.0,0.0,0.0,-0.0088608916848897,60.0,8.363879203796387,-0.0,-7.089082743050312e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.5717296062503e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0001007949322229,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,7.444679795298725e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,0.0001007949249469,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.614013671875,0.0,0.0,0.0004781276511494,286.8136291503906,294.1499938964844,292.71044921875,292.31689453125,292.679443359375,292.6612243652344,287.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019857940264,8.186122890663228e-09,0.0010198497911915,-0.0204973649233579,0.0,0.0,0.0,-0.0088710272684693,60.0,8.366802215576172,-0.0,-7.091514220292083e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.57348893280141e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.000100813449535,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,7.446047675330192e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.000100813449535,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,0.0004782155156135,286.81756591796875,294.1499938964844,292.7189636230469,292.3191223144531,292.6798095703125,292.6698303222656,287.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200453689321,8.208034252277231e-09,0.0010200371034443,-0.0205547474324703,0.0,0.0,0.0,-0.0088818902149796,60.0,8.369372367858887,-0.0,-7.094120491046851e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219482421875,0.0,0.0,9.575353033142164e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,0.0001008330800686,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,7.447497773682699e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,0.0001008330800686,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0004783086187671,286.82147216796875,294.1499938964844,292.7275085449219,292.3211364746094,292.68023681640625,292.67840576171875,287.6866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202439734712,8.231259229773968e-09,0.0010202357079833,-0.0206155702471733,0.0,0.0,0.0,-0.0088934041559696,60.0,8.371562957763672,-0.0,-7.096883081203488e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,9.577332821208984e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001008539329632,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,7.44903736631386e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259460449219,0.0,0.0,0.0001008539256872,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6260986328125,0.0,0.0,0.000478407513583,286.8254089355469,294.1499938964844,292.736083984375,292.32293701171875,292.68072509765625,292.68701171875,287.6895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204549180343,8.255927497202721e-09,0.0010204466525465,-0.0206801705062389,0.0,0.0,0.0,-0.0089056324213743,60.0,8.373432159423828,-0.0,-7.099818333244913e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,9.579378820490092e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0001008754770737,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,7.450629345839843e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299743652344,0.0,0.0,0.0001008754770737,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300964355469,0.0,0.0,0.0004785097262356,286.8293151855469,294.1499938964844,292.7447204589844,292.3245544433594,292.6812744140625,292.6956787109375,287.69244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206728475168,8.281417329669694e-09,0.0010206645820289,-0.020746923983097,0.0,0.0,0.0,-0.0089182695373892,60.0,8.374972343444824,-0.0,-7.102852350726607e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,9.58152741077356e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6339111328125,0.0,0.0,0.0001008981053018,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,7.45229990570806e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,0.0001008980980259,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,0.0004786170611623,286.833251953125,294.1499938964844,292.75341796875,292.3260192871094,292.6819152832031,292.704345703125,287.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209018364548,8.308185250882616e-09,0.0010208934545516,-0.0208170227706432,0.0,0.0,0.0,-0.0089315390214324,60.0,8.376213073730469,-0.0,-7.106038424353758e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,9.583760402165352e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.637939453125,0.0,0.0,0.0001009216139209,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,7.454036676790565e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,0.0001009216139209,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6381225585937,0.0,0.0,0.0004787285870406,286.837158203125,294.1499938964844,292.7621765136719,292.3273010253906,292.6826477050781,292.71307373046875,287.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211396729573,8.336002110809204e-09,0.0010211312910541,-0.0208898689597845,0.0,0.0,0.0,-0.0089453291147947,60.0,8.377154350280762,-0.0,-7.109350264045133e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
