time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990760,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,9.586077794665472e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,0.0001009460174827,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64178466796875,0.0,0.0,7.455838931491598e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,0.0001009460174827,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0004788443620782,286.841064453125,294.1499938964844,292.7710266113281,292.32843017578125,292.6834411621094,292.7218322753906,287.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213865898549,8.364875903055236e-09,0.0010213782079517,-0.0209654830396175,0.0,0.0,0.0,-0.0089596426114439,60.0,8.377820014953613,-0.0,-7.112789290886212e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,9.58847303991206e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.0001009712432278,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,7.457702304236591e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0001009712432278,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0004789640079252,286.844970703125,294.1499938964844,292.7799377441406,292.32940673828125,292.684326171875,292.73065185546875,287.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216417722404,8.39471780977874e-09,0.0010216333903372,-0.0210436321794986,0.0,0.0,0.0,-0.0089744366705417,60.0,8.378232955932617,-0.0,-7.11634413619322e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,9.590949775883928e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001009973275358,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,7.459628250217065e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001009973202599,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,0.0004790877283085,286.8488464355469,294.1499938964844,292.7889099121094,292.3302917480469,292.6852722167969,292.7395324707031,287.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219056857749,8.425574016257542e-09,0.0010218971874564,-0.0211244355887174,0.0,0.0,0.0,-0.0089897336438298,60.0,8.378395080566406,-0.0,-7.120020484308044e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.593481081537902e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6539306640625,0.0,0.0,0.0001010239793686,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,7.461597124347463e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,0.0001010239793686,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65411376953125,0.0,0.0,0.000479214155348,286.8527526855469,294.1499938964844,292.7979736328125,292.3310241699219,292.686279296875,292.7484741210937,287.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221753036603,8.457110567405834e-09,0.0010221669217571,-0.021207021549344,0.0,0.0,0.0,-0.0090053677558898,60.0,8.378358840942383,-0.0,-7.123779255380215e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,9.596084419172256e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.0001010513951769,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,7.46362202335149e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,0.0001010513879009,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0004793442203663,286.85662841796875,294.1499938964844,292.80712890625,292.3316650390625,292.6873779296875,292.7574768066406,287.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224527213722,8.489544178758024e-09,0.0010224442230537,-0.0212919581681489,0.0,0.0,0.0,-0.009021446108818,60.0,8.3781099319458,-0.0,-7.12764602894822e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,9.598742326488718e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6618957519531,0.0,0.0,0.0001010793857858,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,7.46568912290968e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001010793785098,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0004794769920408,286.8605041503906,294.1499938964844,292.81640625,292.33221435546875,292.68853759765625,292.7665405273437,287.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227359598502,8.522659911136543e-09,0.0010227273451164,-0.0213786773383617,0.0,0.0,0.0,-0.0090378634631633,60.0,8.377680778503418,-0.0,-7.131595225473576e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,9.601459896657616e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,0.0001011080021271,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6657409667969,0.0,0.0,7.4678027885966e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659545898437,0.0,0.0,0.0001011079948511,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,0.0004796127323061,286.8644104003906,294.1499938964844,292.82574462890625,292.3326721191406,292.6897888183594,292.77569580078125,287.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230254847556,8.556516384317092e-09,0.0010230168700218,-0.0214673373848199,0.0,0.0,0.0,-0.0090546468272805,60.0,8.377076148986816,-0.0,-7.1356332398409e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,9.604228398529811e-05,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,0.0001011371568893,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,7.469956472050399e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,0.0001011371496133,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700744628906,0.0,0.0,0.0004797510337084,286.8682556152344,294.1499938964844,292.835205078125,292.33306884765625,292.69110107421875,292.784912109375,287.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233203647658,8.591008793246147e-09,0.0010233118664473,-0.0215576626360416,0.0,0.0,0.0,-0.009071746841073,60.0,8.376330375671387,-0.0,-7.139748703366422e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,9.607040556147696e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0001011667700367,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,7.472143624909222e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001011667627608,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6740417480469,0.0,0.0,0.0004798914887942,286.87213134765625,294.1499938964844,292.84478759765625,292.3334045410156,292.6924743652344,292.794189453125,287.7243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236200178042,8.626043879189638e-09,0.0010236114030703,-0.021649407222867,0.0,0.0,0.0,-0.009089115075767,60.0,8.375460624694824,-0.0,-7.14393024736637e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,9.609900007490069e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0001011968779494,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,7.474367157556117e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778869628906,0.0,0.0,0.0001011968706734,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0004800343012902,286.8760070800781,294.1499938964844,292.8544616699219,292.33367919921875,292.69390869140625,292.8035888671875,287.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239246767014,8.661664274711711e-09,0.0010239159455522,-0.021742682904005,0.0,0.0,0.0,-0.0091067738831043,60.0,8.3744535446167,-0.0,-7.148182845639894e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.612792200641708e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.0001012273351079,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816711425781,0.0,0.0,7.476616883650422e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0001012273351079,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,0.0004801788018085,286.8798828125,294.1499938964844,292.8642883300781,292.3339233398437,292.6954345703125,292.8130798339844,287.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242328280583,8.697703002269463e-09,0.0010242240969091,-0.0218370556831359,0.0,0.0,0.0,-0.0091246394440531,60.0,8.373355865478516,-0.0,-7.152486602990393e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,9.615720045985654e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001012581633403,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,7.478894258383662e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,0.0001012581633403,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859741210937,0.0,0.0,0.0004803250485565,286.8837280273437,294.1499938964844,292.8742370605469,292.33416748046875,292.6970520019531,292.8226928710937,287.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245448211207,8.734177825431289e-09,0.0010245359735563,-0.0219325684010982,0.0,0.0,0.0,-0.0091427220031619,60.0,8.372171401977539,-0.0,-7.15684436158881e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,9.618674084777012e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,0.0001012892753351,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,7.48119200579822e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0001012892753351,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6899108886719,0.0,0.0,0.0004804726340807,286.8875732421875,294.1499938964844,292.8843078613281,292.3343811035156,292.69873046875,292.8323974609375,287.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248594917356,8.770983939143662e-09,0.0010248507605865,-0.0220289491117,0.0,0.0,0.0,-0.0091609684750437,60.0,8.370927810668945,-0.0,-7.161241910580429e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,9.621656499803066e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936950683594,0.0,0.0,0.0001013206783682,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,7.483511581085622e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,0.0001013206783682,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.000480621587485,286.89141845703125,294.1499938964844,292.8945007324219,292.3345947265625,292.7004699707031,292.8422241210937,287.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251773055642,8.808139995153397e-09,0.0010251684579998,-0.0221262443810701,0.0,0.0,0.0,-0.0091793872416019,60.0,8.369629859924316,-0.0,-7.165683513221667e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,9.624688391340896e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976623535156,0.0,0.0,0.0001013526052702,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,7.485869718948379e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977233886719,0.0,0.0,0.0001013526052702,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0004807730438187,286.895263671875,294.1499938964844,292.90484619140625,292.3348083496094,292.7023010253906,292.8521728515625,287.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255003580823,8.845913335164823e-09,0.0010254915105178,-0.0222251564264297,0.0,0.0,0.0,-0.0091981133446097,60.0,8.368316650390625,-0.0,-7.170199722850158e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,9.627931285649538e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,0.0001013867586152,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,7.488391565857455e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,0.0001013867513393,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.000480935035739,286.89910888671875,294.1499938964844,292.91534423828125,292.3350524902344,292.7041931152344,292.8622131347656,287.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258457623422,8.886313906941723e-09,0.0010258369147777,-0.0223309472203254,0.0,0.0,0.0,-0.0092181414365768,60.0,8.367009162902832,-0.0,-7.175032123996061e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,9.631751890992746e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001014269873849,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054443359375,0.0,0.0,7.491363794542849e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70562744140625,0.0,0.0,0.0001014269873849,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0004811258695553,286.9029541015625,294.1499938964844,292.9259948730469,292.3353576660156,292.7061767578125,292.8724060058594,287.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262527503073,8.933914941167131e-09,0.0010262439027428,-0.0224555935710668,0.0,0.0,0.0,-0.0092417392879724,60.0,8.365900039672852,-0.0,-7.180727834565914e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,9.636096365284176e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.70953369140625,0.0,0.0,0.0001014727386063,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,7.494742749258876e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0001014727386063,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0004813428968191,286.90679931640625,294.1499938964844,292.9367980957031,292.3356628417969,292.708251953125,292.8827819824219,287.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267157340422,8.988044086777336e-09,0.0010267067700624,-0.0225973296910524,0.0,0.0,0.0,-0.0092685734853148,60.0,8.3651704788208,-0.0,-7.18720727377331e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,9.640739881433548e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134704589844,0.0,0.0,0.0001015216330415,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7133483886719,0.0,0.0,7.498353807022795e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135314941406,0.0,0.0,0.0001015216330415,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.000481574825244,286.9106140136719,294.1499938964844,292.9477844238281,292.3360595703125,292.7103881835937,292.893310546875,287.7537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272103827446,9.045893811787664e-09,0.0010272013023495,-0.0227488074451684,0.0,0.0,0.0,-0.0092972517013549,60.0,8.364714622497559,-0.0,-7.194135065446974e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,9.6456307801418e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001015731395455,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,7.502158405259252e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71746826171875,0.0,0.0,0.0001015731395455,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71759033203125,0.0,0.0,0.0004818191519007,286.9144592285156,294.1499938964844,292.9589233398437,292.3365173339844,292.712646484375,292.90399169921875,287.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277315741404,9.10683084498487e-09,0.0010277224937453,-0.0229083690792322,0.0,0.0,0.0,-0.0093274610117077,60.0,8.364599227905273,-0.0,-7.201436602599642e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.721435546875,0.0,0.0,9.650583524489777e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72137451171875,0.0,0.0,0.0001016253008856,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,7.5060102972202e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0001016252936096,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215270996094,0.0,0.0,0.0004820665635634,286.91827392578125,294.1499938964844,292.9702453613281,292.3370666503906,292.7149658203125,292.91485595703125,287.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282592847943,9.168541481585636e-09,0.0010282500879839,-0.0230699516832828,0.0,0.0,0.0,-0.0093580530956387,60.0,8.364737510681152,-0.0,-7.208834063021642e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,9.655516623752192e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.000101677243947,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,7.50984763726592e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.725341796875,0.0,0.0,0.000101677243947,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,0.0004823129856958,286.9220886230469,294.1499938964844,292.98175048828125,292.3376770019531,292.7173767089844,292.9259033203125,287.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287848999723,9.230001651872044e-09,0.0010287757031619,-0.0232308786362409,0.0,0.0,0.0,-0.0093885222449898,60.0,8.365049362182617,-0.0,-7.216205943905153e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,9.66030129347928e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001017276226775,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7291259765625,0.0,0.0,7.513568561989814e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0001017276226775,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294006347656,0.0,0.0,0.0004825519572477,286.9259033203125,294.1499938964844,292.9934387207031,292.3384094238281,292.7198486328125,292.93707275390625,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292945662513,9.28960730561812e-09,0.0010292853694409,-0.023386949673295,0.0,0.0,0.0,-0.0094180712476372,60.0,8.365468978881836,-0.0,-7.223358267083313e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,9.664848039392382e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7331848144531,0.0,0.0,0.0001017755057546,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7330627441406,0.0,0.0,7.517104677390307e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332458496094,0.0,0.0,0.0001017754984786,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,0.0004827790835406,286.9297180175781,294.1499938964844,293.0053100585937,292.3392639160156,292.722412109375,292.9484558105469,287.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297790868207,9.346253548869754e-09,0.0010297696571797,-0.0235352683812379,0.0,0.0,0.0,-0.0094461534172296,60.0,8.36599349975586,-0.0,-7.230158871607274e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371826171875,0.0,0.0,9.669059363659473e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,0.0001018198527162,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73699951171875,0.0,0.0,7.520380313508213e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,0.0001018198527162,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004829894460272,286.9335327148437,294.1499938964844,293.0173645019531,292.3402709960937,292.7250671386719,292.9599609375,287.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302277514711,9.39872357719196e-09,0.0010302184382453,-0.0236726514995098,0.0,0.0,0.0,-0.0094721652567386,60.0,8.366545677185059,-0.0,-7.236461385673465e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,9.672871237853542e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,0.0001018599941744,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,7.523345266235992e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,0.0001018599941744,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,0.0004831798723898,286.9373474121094,294.1499938964844,293.0296325683594,292.34136962890625,292.7278137207031,292.9716796875,287.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306340409442,9.446218918185424e-09,0.0010306244948878,-0.0237970054149627,0.0,0.0,0.0,-0.0094957100227475,60.0,8.367098808288574,-0.0,-7.24216846492709e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,9.67623054748401e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,0.0001018953771563,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,7.525958062615246e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0001018953698803,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7451477050781,0.0,0.0,0.0004833476850762,286.9411315917969,294.1499938964844,293.0421142578125,292.3426513671875,292.73065185546875,292.98358154296875,287.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309920180588,9.488075214392213e-09,0.0010309824720025,-0.023906597867608,0.0,0.0,0.0,-0.0095164608210325,60.0,8.367605209350586,-0.0,-7.247199818039007e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.679083450464532e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489013671875,0.0,0.0,0.0001019254123093,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.748779296875,0.0,0.0,7.52817650209181e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,0.0001019254050333,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490539550781,0.0,0.0,0.0004834901774302,286.9449462890625,294.1499938964844,293.0548095703125,292.3440856933594,292.73358154296875,292.99566650390625,287.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312958620488,9.523613009321252e-09,0.0010312864324077,-0.0239996444433927,0.0,0.0,0.0,-0.0095340786501765,60.0,8.368049621582031,-0.0,-7.25147302205187e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,9.681484516477212e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,0.000101950696262,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,7.530044240411371e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.000101950696262,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75299072265625,0.0,0.0,0.0004836101143155,286.94873046875,294.1499938964844,293.0677185058594,292.345703125,292.7366027832031,293.0079040527344,287.78338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315517429262,9.553527746675172e-09,0.0010315421968698,-0.0240779668092727,0.0,0.0,0.0,-0.0095489080995321,60.0,8.36843204498291,-0.0,-7.255071210465759e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,9.68329914030619e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,0.0001019698102027,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566223144531,0.0,0.0,7.531455776188523e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,0.0001019698029267,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75689697265625,0.0,0.0,0.0004837007727473,286.9525451660156,294.1499938964844,293.0808410644531,292.3475036621094,292.7397155761719,293.0203857421875,287.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317451087757,9.57613721652706e-09,0.0010317355627194,-0.0241371653974056,0.0,0.0,0.0,-0.0095601174980402,60.0,8.368741035461426,-0.0,-7.257791168058247e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,9.684760152595118e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,0.0001019851915771,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605285644531,0.0,0.0,7.532592280767858e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.0001019851915771,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76080322265625,0.0,0.0,0.0004837737651541,286.9563293457031,294.1499938964844,293.0942077636719,292.3495178222656,292.7429504394531,293.0329895019531,287.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319008724763,9.594340433238813e-09,0.0010318912100046,-0.0241848248988389,0.0,0.0,0.0,-0.0095691410824656,60.0,8.369012832641602,-0.0,-7.259981771312597e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,9.68571621342562e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,0.0001019952542264,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,7.533335156040266e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7646179199219,0.0,0.0,0.0001019952542264,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0004838214954361,286.9601135253906,294.1499938964844,293.1077880859375,292.35174560546875,292.7462463378906,293.0458068847656,287.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320027358829,9.606246464954893e-09,0.0010319930734112,-0.0242159962654113,0.0,0.0,0.0,-0.0095750438049435,60.0,8.369267463684082,-0.0,-7.261414225467888e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,9.686334669822828e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684631347656,0.0,0.0,0.0001020017734845,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,7.533816824434325e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685241699219,0.0,0.0,0.0001020017662085,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,0.000483852403704,286.9638671875,294.1499938964844,293.1216125488281,292.3541564941406,292.7496337890625,293.0587463378906,287.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320686269551,9.613953189102633e-09,0.0010320589644834,-0.0242361743003129,0.0,0.0,0.0,-0.0095788640901446,60.0,8.369550704956055,-0.0,-7.262342194280792e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,9.686609701020644e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7723693847656,0.0,0.0,0.0001020046693156,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,7.534030737588182e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724304199219,0.0,0.0,0.0001020046620396,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77252197265625,0.0,0.0,0.000483866140712,286.9676513671875,294.1499938964844,293.1356811523437,292.3568420410156,292.7531433105469,293.0719299316406,287.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320978472009,9.617377116910576e-09,0.0010320883011445,-0.0242451392114162,0.0,0.0,0.0,-0.0095805618911981,60.0,8.369933128356934,-0.0,-7.262753598524796e-08,0.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.050000000745058,9.686698467703536e-05,298.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.0,0.050000000745058,0.0001020056006382,298.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.050000000745058,7.534099131589755e-05,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.0,0.050000000745058,0.0001020055933622,298.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.050000000745058,0.0004838705644942,286.971435546875,286.19000244140625,293.1499938964844,292.3597717285156,292.7567443847656,293.0852966308594,287.8012084960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321073932573,9.618480234507842e-09,0.0010320977307856,-0.0242480281740427,0.0,0.0,0.0,-0.0095811085775494,60.0,8.370482444763184,-0.0,-7.262886470016383e-08,1.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5011901855469,0.4839054942131042,0.050000000745058,0.0418091192841529,298.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50115966796875,0.4839054942131042,0.050000000745058,0.0440270192921161,298.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5011291503906,0.4839054942131042,0.050000000745058,0.0325182043015956,298.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5011901855469,0.4839054942131042,0.050000000745058,0.0440270155668258,298.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5011901855469,0.4839054942131042,0.050000000745058,0.2088452130556106,287.62811279296875,286.17108154296875,293.1652526855469,292.36328125,296.60028076171875,297.5722351074219,287.9963073730469,1.0,0.1763508468866348,0.0817240476608276,0.0817240476608276,1.0,1.0,-0.4454303681850433,0.0004592823679558,0.4449710845947265,-0.1341957002878189,0.0,0.0,0.0,36.047157287597656,60.0,1168.0411376953125,0.0,32.39527130126953,1.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.4706248342990875,0.050000000745058,0.0466612391173839,298.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.4706248342990875,0.050000000745058,0.049136534333229,298.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.4706248342990875,0.050000000745058,0.0362920761108398,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.4706248342990875,0.050000000745058,0.049136534333229,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.4706248342990875,0.050000000745058,0.2330825626850128,288.6038818359375,286.1501770019531,293.1820983886719,292.3677673339844,297.1448669433594,298.7544250488281,289.284423828125,1.0,0.2007970660924911,0.1634480953216552,0.1634480953216552,1.0,1.0,-0.4971819519996643,0.0171596873551607,0.4800222516059875,-0.1288326680660247,0.0,0.0,0.0,50.61531066894531,60.0,2461.475341796875,0.0,49.85357284545898,1.0,281.01568603515625,283.6462097167969,298.43896484375,300.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.55252215928644e-21,-2.77626107964322e-21,-2.7762608776948282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4582963585853576,0.050000000745058,0.0470342859625816,298.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4582963585853576,0.050000000745058,0.0495293699204921,298.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4582963585853576,0.050000000745058,0.0365822240710258,298.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4582963585853576,0.050000000745058,0.0495293699204921,298.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7305908203125,0.4582963585853576,0.050000000745058,0.234945997595787,289.8254089355469,286.1273803710937,293.20050048828125,292.3731384277344,297.1369323730469,298.7747802734375,289.5013122558594,1.0,0.2089276313781738,0.2451721578836441,0.2451721578836441,1.0,1.0,-0.501160204410553,0.0349573977291584,0.4662027657032013,-0.1119727119803428,1.0,1.0,0.0,56.35435485839844,60.0,11865.4150390625,0.0,55.25157928466797,1.0,281.2790222167969,289.961669921875,298.86163330078125,300.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,1539.7955322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2176264077425003,1.0,0.0,0.0,0.7788835167884827,0.7788955569267273,1.0104524506004965e-07,4.133651256561279,4.133640766143799,1.0768662832560947e-05,0.0,0.0,-0.0,5908.38134765625,0.0,16.62848472595215,1864.1929931640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
