time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993040,298.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.4534506499767303,0.050000000745058,0.047122199088335,298.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.4534506499767303,0.050000000745058,0.0496219433844089,298.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.4534506499767303,0.050000000745058,0.0366505980491638,298.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.4534506499767303,0.050000000745058,0.0496219433844089,298.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.4534506499767303,0.050000000745058,0.2353851348161697,287.9298400878906,286.1026916503906,293.2204284667969,292.3794250488281,297.1201477050781,298.7450866699219,286.7975158691406,1.0,0.2119631469249725,0.3268961906433105,0.3268961906433105,1.0,1.0,-0.5020973682403564,0.0637267902493476,0.4383705854415893,-0.0835083723068237,1.0,1.0,0.0,58.58623504638672,60.0,13595.0966796875,0.0,57.27801513671875,1.0,281.9101867675781,286.45849609375,298.2948913574219,299.8962097167969,293.1499938964844,293.1499938964844,283.1499938964844,1854.1014404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999777972698211,1.0,0.0,0.0,0.9069212675094604,0.9069231152534484,5.6767746059449584e-08,4.262981414794922,4.262971878051758,9.811019481276162e-06,0.0,0.0,-0.0,5390.33447265625,0.0,23.01303482055664,1895.034423828125,0.0,506.8541564941406,0.2349484711885452,1.0,0.0,3.0,1.0,0.0
17993100,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.4516569674015045,0.050000000745058,0.047154501080513,298.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.4516569674015045,0.050000000745058,0.0496559590101242,298.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.4516569674015045,0.050000000745058,0.0366757214069366,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.4516569674015045,0.050000000745058,0.0496559590101242,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.4516569674015045,0.050000000745058,0.2355464994907379,286.07867431640625,286.076171875,293.2417907714844,292.3865661621094,297.0980224609375,298.7070007324219,285.5213623046875,1.0,0.2131119966506958,0.4086202681064605,0.4086202681064605,1.0,1.0,-0.5024417638778687,0.1028407737612724,0.3996009826660156,-0.0445937849581241,0.6932679414749146,0.6932679414749146,0.0,59.45242691040039,60.0,12402.7197265625,0.0,58.05441284179688,1.0,282.4176025390625,285.1282043457031,297.0028686523437,298.52911376953125,293.1499938964844,293.1499938964844,283.1499938964844,3884.369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959004163742065,1.0,0.0,0.0,1.171980857849121,1.1719834804534912,9.174769388664573e-08,4.265833377838135,4.2658233642578125,9.786704140424264e-06,0.0,0.0,-0.0,3965.2265625,0.0,51.17318344116211,1895.4246826171875,0.0,906.2304077148438,0.29806649684906,1.0,0.0,3.0,1.0,0.0
17993160,298.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.4509868621826172,0.050000000745058,0.0471667423844337,298.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.4509868621826172,0.050000000745058,0.0496688485145568,298.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.4509868621826172,0.050000000745058,0.0366852432489395,298.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.4509868621826172,0.050000000745058,0.0496688485145568,298.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.4509868621826172,0.050000000745058,0.2356076389551162,285.3840026855469,286.0479431152344,293.2645568847656,292.39453125,296.9979553222656,298.6661071777344,285.5145263671875,1.0,0.2135362178087234,0.5268961787223816,0.5268961787223816,0.800000011920929,1.0,-0.502572238445282,0.1643052250146865,0.3382670283317566,0.0166422594338655,0.1037992909550666,0.1037992909550666,0.0,59.78841781616211,60.0,6516.77490234375,0.0,58.3440055847168,1.0,282.67041015625,285.34912109375,295.94097900390625,297.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,23601.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5952399969100952,1.0,0.0,0.0,0.3466783761978149,0.3483109772205353,8.193123512967304e-09,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,1244.75537109375,0.0,18.326854705810547,1895.436767578125,0.0,902.6424560546876,0.2574919164180755,1.0,0.0,3.0,1.0,0.0
17993220,298.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.4507429301738739,0.050000000745058,0.0471712239086627,298.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.4507429301738739,0.050000000745058,0.0496735721826553,298.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.4507429301738739,0.050000000745058,0.0366887301206588,298.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.4507429301738739,0.050000000745058,0.0496735721826553,298.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.4507429301738739,0.050000000745058,0.2356300354003906,286.1833801269531,286.0179748535156,293.2887268066406,292.4033203125,296.333984375,298.6278076171875,286.677001953125,1.0,0.2137046754360199,0.6451721787452698,0.6451721787452698,0.6000000238418579,1.0,-0.5026198625564575,0.2325811237096786,0.27003875374794,0.0846914649009704,0.5410864353179932,0.5410864353179932,0.0,59.918067932128906,60.0,9440.5556640625,0.0,58.45638275146485,1.0,282.7528686523437,286.509765625,295.1490783691406,295.894775390625,293.1499938964844,293.1499938964844,283.1499938964844,17085.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526191234588623,1.0,0.0,0.0,0.5260686278343201,0.6516079902648926,1.846624719803458e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.8720703125,0.0,28.769603729248047,1895.4371337890625,0.0,594.154296875,0.2616219222545624,1.0,0.0,3.0,1.0,0.0
17993280,298.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.4506781697273254,0.050000000745058,0.047172412276268,298.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.4506781697273254,0.050000000745058,0.0496748201549053,298.6854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.4506781697273254,0.050000000745058,0.0366896539926528,298.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.4506781697273254,0.050000000745058,0.0496748201549053,298.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.4506781697273254,0.050000000745058,0.2356359660625457,286.3573303222656,285.98638916015625,293.314208984375,292.41290283203125,295.1727600097656,298.5986633300781,285.93670654296875,1.0,0.2137985080480575,0.7634481191635132,0.7634481191635132,0.4000000059604645,1.0,-0.5026324391365051,0.356178879737854,0.1464535593986511,0.2078344076871872,0.8246822357177734,0.8246822357177734,0.0,59.967506408691406,60.0,12463.322265625,-0.0,58.51447677612305,1.0,282.9202880859375,285.5477600097656,295.0233154296875,296.0225524902344,293.1499938964844,293.1499938964844,283.1499938964844,5202.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746676683425903,1.0,0.0,0.0,1.3108012676239014,1.311815857887268,1.1464816651596268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.1533203125,0.0,72.5947494506836,1895.4371337890625,0.0,435.0139465332031,0.3338863551616668,1.0,0.0,3.0,1.0,0.0
17993340,298.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.4506726861000061,0.050000000745058,0.0471725054085254,298.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.4506726861000061,0.050000000745058,0.049674917012453,298.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.4506726861000061,0.050000000745058,0.0366897247731685,298.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.4506726861000061,0.050000000745058,0.049674917012453,298.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.4506726861000061,0.050000000745058,0.2356364279985427,285.5415344238281,285.9532165527344,293.3409729003906,292.4232177734375,293.9188842773437,298.5710144042969,285.3109741210937,1.0,0.2138494551181793,0.8817240595817566,0.8817240595817566,0.2000000029802322,1.0,-0.5026336312294006,0.465021938085556,0.0376117005944252,0.3162701725959778,0.2910092771053314,0.2910092771053314,0.0,59.9868278503418,60.0,9033.1015625,-0.0,58.547096252441406,1.0,283.026123046875,285.1875305175781,295.05877685546875,295.8598327636719,293.1499938964844,293.1499938964844,283.1499938964844,23841.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408639669418335,1.0,0.0,0.0,0.8436740040779114,0.8436868190765381,4.7494442156903474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2727.917724609375,0.0,57.024295806884766,1895.4371337890625,0.0,354.7648010253906,0.3084232211112976,1.0,0.0,3.0,1.0,0.0
17993400,298.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.4506696164608001,0.050000000745058,0.0471725538372993,298.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.4506696164608001,0.050000000745058,0.0496749728918075,298.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.4506696164608001,0.050000000745058,0.0366897657513618,298.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.4506696164608001,0.050000000745058,0.0496749728918075,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.4506696164608001,0.050000000745058,0.235636681318283,285.6376953125,285.9184875488281,293.36895751953125,292.4342956542969,293.3900756835937,298.54449462890625,286.0942687988281,1.0,0.2138663232326507,1.0,1.0,0.0,1.0,-0.5026343464851379,0.5026326179504395,1.7001161722873803e-06,0.3537724316120147,0.2217195928096771,0.2217195928096771,0.0,59.99480056762695,60.0,6213.15380859375,-0.0,58.55907440185547,1.0,283.0509948730469,286.0742492675781,294.8562316894531,295.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,24670.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737497329711914,1.0,0.0,0.0,0.296404629945755,0.4169057607650757,6.480927350338561e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.0172119140625,0.0,22.75948715209961,1895.4371337890625,0.0,231.69723510742188,0.2704985439777374,1.0,0.0,3.0,1.0,0.0
17993460,298.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.4506640136241913,0.050000000745058,0.0471726581454277,298.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.4506640136241913,0.050000000745058,0.0496750809252262,298.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.4506640136241913,0.050000000745058,0.0366898439824581,298.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.4506640136241913,0.050000000745058,0.0496750809252262,298.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.4506640136241913,0.050000000745058,0.2356372028589248,286.3780822753906,285.8822937011719,293.39813232421875,292.4460754394531,293.3918762207031,298.5250244140625,286.2958679199219,1.0,0.2138712108135223,1.0,1.0,0.0,1.0,-0.5026354789733887,0.50263512134552,3.575948142042762e-07,0.3538148701190948,0.7965282201766968,0.7965282201766968,0.0,59.99797439575195,60.0,12105.88671875,-0.0,58.56184768676758,1.0,283.0820007324219,286.3432312011719,294.8647766113281,295.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,8441.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101869821548462,1.0,0.0,0.0,1.1463840007781982,1.155900239944458,8.769072934455836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.658203125,0.0,59.66757583618164,1895.4371337890625,0.0,132.5210723876953,0.3159601092338562,1.0,0.0,3.0,1.0,0.0
17993520,298.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.4506617486476898,0.050000000745058,0.0471726991236209,298.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.4506617486476898,0.050000000745058,0.0496751256287097,298.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.4506617486476898,0.050000000745058,0.0366898775100708,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.4506617486476898,0.050000000745058,0.0496751256287097,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.4506617486476898,0.050000000745058,0.2356374114751815,285.81817626953125,285.77252197265625,293.428466796875,292.4585266113281,293.4216613769531,298.50933837890625,285.4537048339844,1.0,0.213872879743576,1.0,1.0,0.0,1.0,-0.5026358962059021,0.5026355385780334,3.5760103855864145e-07,0.3538281619548797,0.5980179309844971,0.5980179309844971,0.0,59.99921417236328,48.0,11127.126953125,-0.0,58.56297302246094,1.0,283.1146545410156,285.24639892578125,295.2814025878906,296.0687866210937,293.1499938964844,293.1499938964844,283.1499938964844,12048.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3135623335838318,1.0,0.0,0.0,1.3075294494628906,1.3075768947601318,1.1407656330675309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.59814453125,0.0,90.3952865600586,1895.4371337890625,0.0,137.8753204345703,0.3487249910831451,1.0,0.0,3.0,1.0,0.0
17993580,298.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.4633911550045013,0.050000000745058,0.0469579808413982,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.4633911550045013,0.050000000745058,0.0494490154087543,298.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.4633911550045013,0.050000000745058,0.0365228727459907,298.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.4633911550045013,0.050000000745058,0.0494490154087543,298.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.4633911550045013,0.050000000745058,0.2345648407936096,285.36358642578125,285.7366943359375,293.4598999023437,292.4716491699219,293.45281982421875,298.4927978515625,285.4438781738281,1.0,0.2036033570766449,1.0,1.0,0.0,1.0,-0.5003488659858704,0.5003485083580017,3.556342562660575e-07,0.3520967364311218,0.2418262064456939,0.2418262064456939,0.0,54.257118225097656,48.0,7458.85498046875,-0.0,53.34440612792969,1.0,283.1280212402344,285.57147216796875,295.4068908691406,295.98974609375,293.1499938964844,293.1499938964844,283.1499938964844,27253.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159945905208587,1.0,0.0,0.0,0.5400683879852295,0.5400747656822205,1.946215810733065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2084.59130859375,0.0,34.715023040771484,1895.4371337890625,0.0,141.7112579345703,0.2925276160240173,1.0,0.0,3.0,1.0,0.0
17993640,298.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.4763070344924927,0.050000000745058,0.0467371046543121,298.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.4763070344924927,0.050000000745058,0.0492164231836795,298.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.4763070344924927,0.050000000745058,0.0363510809838771,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.4763070344924927,0.050000000745058,0.0492164231836795,298.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.4763070344924927,0.050000000745058,0.2334615141153335,285.8402404785156,285.6339111328125,293.4924011230469,292.4853820800781,293.48504638671875,298.4791259765625,286.1282043457031,1.0,0.1938926130533218,1.0,1.0,0.0,1.0,-0.4979953169822693,0.4979949593544006,3.536067936238396e-07,0.3502979874610901,0.5703405141830444,0.5703405141830444,0.0,48.35019302368164,36.0,9403.8017578125,-0.0,48.02358627319336,1.0,283.13299560546875,286.3891906738281,295.31689453125,295.8712463378906,293.1499938964844,293.1499938964844,283.1499938964844,19570.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931138277053833,1.0,0.0,0.0,0.6956865787506104,0.7084466814994812,3.2293918650339044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.070068359375,0.0,37.77461624145508,1895.4371337890625,0.0,95.44108581542967,0.2858289182186126,1.0,0.0,3.0,1.0,0.0
17993700,298.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.4883955121040344,0.050000000745058,0.0465144291520118,298.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.4883955121040344,0.050000000745058,0.0489819347858428,298.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.4883955121040344,0.050000000745058,0.0361778885126113,298.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.4883955121040344,0.050000000745058,0.0489819347858428,298.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.4883955121040344,0.050000000745058,0.2323492020368576,285.9335021972656,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4705810546875,285.6573486328125,1.0,0.1836935728788375,1.0,1.0,0.0,1.0,-0.4956224858760834,0.4956221282482147,3.515648643315217e-07,0.3484795689582824,0.7801082134246826,0.7801082134246826,0.0,42.39506912231445,36.0,11705.49609375,-0.0,42.70818710327149,1.0,283.14031982421875,285.4656982421875,295.5811462402344,296.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,7097.74951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117586374282837,1.0,0.0,0.0,1.3616222143173218,1.361699461936951,1.2371053514925734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.67529296875,0.0,85.42771911621094,1895.4371337890625,0.0,135.0188446044922,0.350711852312088,1.0,0.0,3.0,1.0,0.0
17993760,298.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.5020358562469482,0.050000000745058,0.0462914705276489,298.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.5020358562469482,0.050000000745058,0.0487471483647823,298.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.5020358562469482,0.050000000745058,0.0360044762492179,298.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.5020358562469482,0.050000000745058,0.0487471483647823,298.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.5020358562469482,0.050000000745058,0.2312354892492294,285.3840637207031,285.5042724609375,293.56036376953125,292.5146789550781,293.552490234375,298.4622802734375,285.2001953125,1.0,0.1726621240377426,1.0,1.0,0.0,1.0,-0.4932467043399811,0.4932463467121124,3.495225371352717e-07,0.3466540575027466,0.5010921955108643,0.5010921955108643,0.0,36.432411193847656,25.0,10014.8134765625,-0.0,37.435184478759766,1.0,283.1450500488281,285.119873046875,295.7582092285156,296.5582580566406,293.1499938964844,293.1499938964844,283.1499938964844,19561.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346600592136383,1.0,0.0,0.0,1.1588178873062134,1.158824443817139,8.960326169926702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3697.739013671875,0.0,86.91100311279297,1895.4371337890625,0.0,189.1160583496093,0.34348064661026,1.0,0.0,3.0,1.0,0.0
17993820,298.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.5217199921607971,0.050000000745058,0.0460505373775959,298.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.6356006264686584,0.1679358780384063,0.0815410688519477,298.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.6682061553001404,0.1752784103155136,0.0699926167726516,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.5217199921607971,0.050000000745058,0.0484934337437152,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.5217199921607971,0.050000000745058,0.2300319671630859,285.27740478515625,285.47100830078125,293.5957336425781,292.5301818847656,293.588134765625,298.4530334472656,285.4455261230469,1.0,0.1717752367258072,1.0,1.0,0.0,1.0,-0.5712213516235352,0.5712209343910217,4.180058681413357e-07,0.4046338498592376,0.3805059790611267,0.3805059790611267,0.0,30.59734344482422,25.0,8896.4697265625,-0.0,40.39606857299805,1.0,283.1468200683594,285.62744140625,295.6648864746094,296.3412475585937,293.1499938964844,293.1499938964844,283.1499938964844,25189.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356259286403656,1.0,0.0,0.0,0.696233332157135,0.6962385177612305,3.234469758695013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2773.837646484375,0.0,45.065040588378906,1895.4371337890625,0.0,204.0728454589844,0.3033427298069,1.0,0.0,3.0,1.0,0.0
17993880,298.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7506186366081238,0.1772867143154144,0.1075298637151718,298.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8321669697761536,0.1661628931760788,0.1546657383441925,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8436477780342102,0.172373816370964,0.1193316802382469,298.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.5578168630599976,0.050000000745058,0.0481867641210556,298.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.5578168630599976,0.050000000745058,0.2285772562026977,285.9625244140625,285.3851318359375,293.6319885253906,292.54620361328125,293.6265869140625,298.3970642089844,286.09625244140625,1.0,0.1810123175382614,1.0,1.0,0.0,1.0,-0.7898930907249451,0.7898924350738525,6.447172609114205e-07,0.575615406036377,0.9398107528686525,0.9398107528686525,0.0,24.79234504699707,43.0,15157.3466796875,-0.0,61.452579498291016,1.0,283.1479797363281,286.0775756835937,295.6244812011719,296.5177917480469,293.1499938964844,293.1499938964844,283.1499938964844,8056.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580703139305115,1.0,0.0,0.0,1.3110136985778809,1.311017394065857,1.146853350064703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.74951171875,0.0,80.21371459960938,1895.4371337890625,0.0,206.8944549560547,0.348893404006958,1.0,0.0,3.0,1.0,0.0
17993940,298.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.802922785282135,0.1712470799684524,0.1551891863346099,298.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.7920508980751038,0.1639033108949661,0.1570542007684707,298.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9812927246094,0.8025332689285278,0.1707692444324493,0.1205317601561546,298.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.002685546875,0.5851056575775146,0.1606849133968353,0.0640459358692169,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.5222650766372681,0.050000000745058,0.2299975156784057,285.9878234863281,285.3539733886719,293.6690979003906,292.562744140625,293.6642150878906,298.30078125,285.9291076660156,1.0,0.2081679105758667,1.0,1.0,0.0,1.0,-0.8721345663070679,0.8721337914466858,7.4507266845103e-07,0.6417758464813232,1.0,1.0,0.0,33.23869323730469,43.0,16988.80078125,-0.0,87.17604064941406,1.0,283.1490478515625,285.7055053710937,295.8673095703125,296.967041015625,293.1499938964844,293.1499938964844,283.1499938964844,5949.72900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999269902706146,1.0,0.0,0.0,1.623868465423584,1.623872995376587,1.7595236556644522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.55908203125,0.0,131.0945281982422,1895.4371337890625,0.0,275.54962158203125,0.4056063294410705,1.0,0.0,3.0,1.0,0.0
17994000,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7654021382331848,0.1674269139766693,0.15324667096138,298.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.7570840120315552,0.1631373614072799,0.156118094921112,298.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7683866024017334,0.1714930832386016,0.1205884739756584,298.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.7433761954307556,0.1593550145626068,0.1474653333425521,298.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.4989286065101623,0.050000000745058,0.2314582169055938,285.9029846191406,285.27783203125,293.7069702148437,292.57977294921875,293.7025451660156,298.21649169921875,285.90545654296875,1.0,0.2303869724273681,1.0,1.0,0.0,1.0,-0.9707103967666626,0.9707095623016356,8.784314218246436e-07,0.722966730594635,1.0,1.0,0.0,42.18458557128906,31.0,18695.34765625,-0.0,121.84213256835938,1.0,283.14959716796875,285.6455383300781,296.0077819824219,297.2464599609375,293.1499938964844,293.1499938964844,283.1499938964844,7333.35888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449874073266983,1.0,0.0,0.0,1.8037455081939693,1.8037511110305784,2.1709206521336455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.84423828125,0.0,179.6350860595703,1895.4371337890625,0.0,374.6214294433594,0.4520847499370575,1.0,0.0,3.0,1.0,0.0
17994060,298.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.8262491226196289,0.1675807237625122,0.1512333750724792,298.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196350097656,0.8203369379043579,0.1640628278255462,0.1556283384561538,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.8343250155448914,0.1740628480911255,0.1213632896542549,298.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.8106741905212402,0.1563169509172439,0.1499567925930023,298.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020568847656,0.7724612355232239,0.1476429998874664,0.6173640489578247,286.236572265625,285.249267578125,293.7455749511719,292.59722900390625,293.7425231933594,298.1560363769531,286.36822509765625,1.0,0.2757520973682403,1.0,1.0,0.0,1.0,-1.4346400499343872,1.4346383810043335,1.7028927459250554e-06,1.094773769378662,1.0,1.0,0.0,35.63782501220703,31.0,24497.712890625,-0.0,255.4234313964844,1.0,283.1498413085937,285.9850769042969,296.0702209472656,297.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,8879.8291015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995311200618744,1.0,0.0,0.0,1.9848434925079343,1.984850287437439,2.628729589559953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.95947265625,0.0,239.3560028076172,1895.4371337890625,0.0,505.4861145019531,0.4933651387691498,1.0,0.0,3.0,1.0,0.0
17994120,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928649902344,0.8717877864837646,0.1694699674844741,0.1520274132490158,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5927124023437,0.8655977249145508,0.1658496707677841,0.1567222476005554,298.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59307861328125,0.8836909532546997,0.1767234355211258,0.1230656951665878,297.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.8492223024368286,0.1548486053943634,0.1478428840637207,297.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917358398437,0.8304632306098938,0.1430276483297348,0.6533352732658386,286.593994140625,285.18365478515625,293.7848815917969,292.6151428222656,293.78192138671875,298.0998840332031,286.59149169921875,1.0,0.272327184677124,1.0,1.0,0.0,1.0,-1.4798271656036377,1.4798252582550049,1.805526039788674e-06,1.1333463191986084,1.0,1.0,0.0,30.620912551879883,25.0,26233.947265625,-0.0,261.91290283203125,1.0,283.1499328613281,286.11053466796875,296.1441345214844,297.8371276855469,293.1499938964844,293.1499938964844,283.1499938964844,10256.1513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555312037467957,1.0,0.0,0.0,2.133124351501465,2.133132219314575,3.036167868231132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.16162109375,0.0,297.10797119140625,1895.4371337890625,0.0,710.043212890625,0.5321376919746399,1.0,0.0,3.0,1.0,0.0
17994180,298.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4923400878906,0.900170087814331,0.1714506149291992,0.1537026166915893,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8934487700462341,0.1676789373159408,0.1583639681339264,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.9137721657752992,0.1787776350975036,0.1246436983346939,297.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4936828613281,0.8707745671272278,0.1543416678905487,0.1468500196933746,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4950256347656,0.8455893993377686,0.1395952105522155,0.636935830116272,286.4893798828125,285.1580810546875,293.8248596191406,292.6334533691406,293.8218078613281,298.04840087890625,286.4660949707031,1.0,0.26740562915802,1.0,1.0,0.0,1.0,-1.4648253917694092,1.464823603630066,1.771919528437138e-06,1.1214194297790527,1.0,1.0,0.0,27.993486404418945,25.0,26663.603515625,-0.0,249.01524353027344,1.0,283.1499938964844,285.9716796875,296.1300964355469,297.9591064453125,293.1499938964844,293.1499938964844,283.1499938964844,11754.4658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044755578041077,1.0,0.0,0.0,2.283628463745117,2.283637285232544,3.479719623555866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.41455078125,0.0,364.5374755859375,1895.4371337890625,0.0,954.0068359375,0.5659313201904297,1.0,0.0,3.0,1.0,0.0
17994240,298.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.9434733986854552,0.1733192950487136,0.1553125381469726,297.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.9353623986244202,0.1693516820669174,0.1599054038524627,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.957771360874176,0.1804592162370681,0.1258528530597686,297.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3682861328125,0.9047572612762452,0.1543872654438018,0.1465257108211517,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36962890625,0.87190181016922,0.1373502314090728,0.6237980723381042,286.3648376464844,285.1036682128906,293.86541748046875,292.65216064453125,293.8623046875,298.0022888183594,286.34674072265625,1.0,0.2623588442802429,1.0,1.0,0.0,1.0,-1.453892946243286,1.4538911581039429,1.7475972526881378e-06,1.11263906955719,1.0,1.0,0.0,25.12708282470703,25.0,26904.77734375,-0.0,237.4184112548828,1.0,283.1499938964844,285.847900390625,296.0365295410156,297.9259948730469,293.1499938964844,293.1499938964844,283.1499938964844,13019.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376672983169556,1.0,0.0,0.0,2.4033522605896,2.4033620357513428,3.8541463709407253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.47998046875,0.0,424.9308776855469,1895.4371337890625,0.0,1157.8809814453125,0.5977512001991272,1.0,0.0,3.0,1.0,0.0
17994300,297.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.9473847150802612,0.1752751767635345,0.157021626830101,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650146484375,0.9388815760612488,0.1709802150726318,0.161460593342781,298.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.960866928100586,0.1821088343858719,0.1270080208778381,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2658996582031,0.9053105711936952,0.1548569351434707,0.1467695087194442,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2672119140625,0.8681392073631287,0.1360062658786773,0.6157716512680054,286.2630920410156,285.0814514160156,293.90655517578125,292.6712341308594,293.90338134765625,297.96112060546875,286.2484741210937,1.0,0.2622974514961242,1.0,1.0,0.0,1.0,-1.4498488903045654,1.4498472213745115,1.7386142872055643e-06,1.1093502044677734,1.0,1.0,0.0,25.052017211914062,25.0,27223.6875,-0.0,235.6024932861328,1.0,283.1499938964844,285.7417297363281,295.9292907714844,297.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,14397.056640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570622324943542,1.0,0.0,0.0,2.5273234844207764,2.527334451675415,4.26201552272687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.9091796875,0.0,494.1384887695313,1895.4371337890625,0.0,1289.7845458984375,0.6250872015953064,1.0,0.0,3.0,1.0,0.0
17994360,297.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922912597656,0.9522809386253356,0.1774123460054397,0.1588498651981353,297.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19244384765625,0.9431742429733276,0.1726497113704681,0.1630116403102874,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9647320508956908,0.1838834583759308,0.1281959414482116,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1930847167969,0.9074129462242126,0.1556626707315445,0.1473684459924698,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.8666844367980957,0.1353228390216827,0.6112200021743774,286.19122314453125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,297.9247436523437,286.1815185546875,1.0,0.2624266445636749,1.0,1.0,0.0,1.0,-1.4505822658538818,1.4505804777145386,1.7401957848051095e-06,1.109902024269104,1.0,1.0,0.0,25.014543533325195,28.0,27504.580078125,-0.0,235.80584716796875,1.0,283.1499938964844,285.6676330566406,295.84344482421875,297.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,15510.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668319702148438,1.0,0.0,0.0,2.623215675354004,2.623227596282959,4.591571780565573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.7841796875,0.0,552.5458984375,1895.4371337890625,0.0,1359.4791259765625,0.6511299014091492,1.0,0.0,3.0,1.0,0.0
17994420,297.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9353793859481812,0.1797538250684738,0.1609083861112594,297.8550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356506347656,0.9250650405883788,0.174407422542572,0.1646818965673446,297.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.9477055668830872,0.1858349740505218,0.1295336186885833,297.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8906145691871643,0.1567393243312835,0.1483112424612045,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.8489267230033875,0.1351261287927627,0.6095069050788879,286.1346740722656,285.020263671875,293.9903259277344,292.7103881835937,293.987060546875,297.8929138183594,286.1268310546875,1.0,0.2652485966682434,1.0,1.0,0.0,1.0,-1.4557355642318726,1.4557337760925293,1.751546278683236e-06,1.1139863729476929,1.0,1.0,0.0,26.43377494812012,28.0,27866.150390625,-0.0,241.404296875,1.0,283.1499938964844,285.60272216796875,295.7911682128906,297.70672607421875,293.1499938964844,293.1499938964844,283.1499938964844,16746.26953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671030580997467,1.0,0.0,0.0,2.725731134414673,2.7257440090179443,4.957461783305916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.73095703125,0.0,619.8912963867188,1895.4371337890625,0.0,1390.0648193359375,0.6732627153396606,1.0,0.0,3.0,1.0,0.0
17994480,297.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.921034574508667,0.18226920068264,0.16313436627388,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.9100174903869628,0.1762590110301971,0.1664366424083709,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980529785156,0.9325222969055176,0.1879497021436691,0.1309888511896133,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8768450617790222,0.1580223143100738,0.1494774371385574,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990600585937,0.8347495198249817,0.1352792978286743,0.6096575856208801,286.0976867675781,284.9898376464844,294.0328674316406,292.7304077148437,294.02960205078125,297.8649597167969,286.0931701660156,1.0,0.2682418823242187,1.0,1.0,0.0,1.0,-1.4638396501541138,1.4638378620147705,1.7695274436846375e-06,1.120442509651184,1.0,1.0,0.0,27.897289276123047,31.0,28195.69921875,-0.0,248.370834350586,1.0,283.1499938964844,285.560302734375,295.7685546875,297.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17706.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725080609321594,1.0,0.0,0.0,2.8028175830841064,2.8028311729431152,5.241831217972504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.42919921875,0.0,673.9862670898438,1895.4371337890625,0.0,1400.9163818359375,0.6947603225708008,1.0,0.0,3.0,1.0,0.0
17994540,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.9095670580863952,0.1849239468574524,0.1655030101537704,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.8984252214431763,0.1782002449035644,0.1682792901992797,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0685119628906,0.919715940952301,0.1902020424604416,0.1325502842664718,297.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689697265625,0.8655717968940735,0.1594640910625457,0.15081687271595,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.8231647610664368,0.1356878876686096,0.6111665964126587,286.0682067871094,284.9752197265625,294.0757751464844,292.7507019042969,294.072509765625,297.8402709960937,286.0643920898437,1.0,0.2715188264846802,1.0,1.0,0.0,1.0,-1.474187254905701,1.4741854667663574,1.792670218492276e-06,1.128695011138916,1.0,1.0,0.0,29.376798629760746,31.0,28588.576171875,-0.0,256.3960876464844,1.0,283.1499938964844,285.5203857421875,295.7694396972656,297.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18809.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732516288757324,1.0,0.0,0.0,2.888746976852417,2.888761520385742,5.568168717218214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.89794921875,0.0,737.8961181640625,1895.4371337890625,0.0,1406.39453125,0.7128794193267822,1.0,0.0,3.0,1.0,0.0
17994600,297.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.9006853699684143,0.1876712441444397,0.1679725497961044,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8888431191444397,0.1802123785018921,0.1701954752206802,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.9092482924461364,0.1925545930862426,0.1341925859451294,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.8562300801277161,0.1610195338726043,0.1522826105356216,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521240234375,0.813214123249054,0.1362767517566681,0.6136407852172852,286.05157470703125,284.9574279785156,294.1190490722656,292.771240234375,294.11578369140625,297.8182678222656,286.0500183105469,1.0,0.274985134601593,1.0,1.0,0.0,1.0,-1.486152172088623,1.4861503839492798,1.819679482650827e-06,1.1382416486740112,1.0,1.0,0.0,30.864517211914062,34.0,28944.67578125,-0.0,265.2439880371094,1.0,283.1499938964844,285.4967956542969,295.7843933105469,297.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,19636.125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742053031921387,1.0,0.0,0.0,2.951561689376831,2.9515767097473145,5.812956374029454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.39208984375,0.0,787.0862426757812,1895.4371337890625,0.0,1413.437744140625,0.7309364676475525,1.0,0.0,3.0,1.0,0.0
17994660,297.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.8933982253074646,0.1904754191637039,0.170510783791542,297.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.8806520104408264,0.1822792887687683,0.1721721440553665,297.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0380554199219,0.9009209275245668,0.1949783116579055,0.1358956843614578,297.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.848375678062439,0.1626557856798172,0.1538410633802414,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.8042044043540955,0.136993870139122,0.6168090105056763,286.03790283203125,284.95001220703125,294.16259765625,292.7920227050781,294.1593322753906,297.7984313964844,286.0364074707031,1.0,0.2785772979259491,1.0,1.0,0.0,1.0,-1.4992902278900146,1.4992884397506714,1.849640625550819e-06,1.1487253904342651,1.0,1.0,0.0,32.35687255859375,34.0,29353.34375,-0.0,274.7528381347656,1.0,283.1499938964844,285.4718933105469,295.8080749511719,297.76544189453125,293.1499938964844,293.1499938964844,283.1499938964844,20625.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759077906608582,1.0,0.0,0.0,3.025040626525879,3.0250563621521,6.105984766691108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.58642578125,0.0,847.3452758789062,1895.4371337890625,0.0,1426.0576171875,0.7460494637489319,1.0,0.0,3.0,1.0,0.0
17994720,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.887133002281189,0.1933024376630783,0.1730812788009643,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.8735612034797668,0.1843801140785217,0.1741884350776672,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8939023017883301,0.1974427253007888,0.1376357525587082,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03338623046875,0.8416430950164795,0.1643421798944473,0.1554591655731201,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.7960845232009888,0.1377960294485092,0.6204459071159363,286.0333557128906,284.95001220703125,294.2063903808594,292.81298828125,294.2031555175781,297.7803039550781,286.03350830078125,1.0,0.2822396457195282,1.0,1.0,0.0,1.0,-1.5131937265396118,1.513191819190979,1.8816930378307008e-06,1.15981924533844,1.0,1.0,0.0,33.85232162475586,37.0,29721.501953125,-0.0,284.7691345214844,1.0,283.1499938964844,285.4596862792969,295.8344116210937,297.8115234375,293.1499938964844,293.1499938964844,283.1499938964844,21344.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783154010772705,1.0,0.0,0.0,3.077275514602661,3.07729172706604,6.318675787042594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.03173828125,0.0,892.0023803710938,1895.4371337890625,0.0,1444.005615234375,0.7615572810173035,1.0,0.0,3.0,1.0,0.0
17994780,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.8816868662834167,0.1961397379636764,0.1756678372621536,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.8673630952835083,0.1865013837814331,0.1762314885854721,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.8877508044242859,0.1999289244413375,0.1393986195325851,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290832519531,0.8357774019241333,0.1660597175359726,0.1571165174245834,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.7888772487640381,0.1386547982692718,0.6244034171104431,286.02899169921875,284.95001220703125,294.2503967285156,292.83416748046875,294.2471618652344,297.7635803222656,286.02886962890625,1.0,0.2859387993812561,1.0,1.0,0.0,1.0,-1.5276083946228027,1.5276063680648804,1.9152980712533463e-06,1.1713186502456665,1.0,1.0,0.0,35.349761962890625,37.0,30134.787109375,-0.0,295.19659423828125,1.0,283.1499938964844,285.44390869140625,295.86187744140625,297.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22247.201171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813988089561462,1.0,0.0,0.0,3.141678094863892,3.141695022583008,6.585923415514117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.962890625,0.0,949.1874389648438,1895.4371337890625,0.0,1467.1622314453125,0.7744784951210022,1.0,0.0,3.0,1.0,0.0
17994840,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.8768929243087769,0.1989768147468567,0.1782561689615249,297.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.861877977848053,0.1886278539896011,0.1782846599817276,297.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.8822906613349915,0.2024175822734832,0.1411681175231933,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.8305721282958984,0.1677908301353454,0.1587931960821151,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.7824114561080933,0.1395459622144699,0.6285533308982849,286.0315246582031,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,297.7480163574219,286.0326232910156,1.0,0.2896445691585541,1.0,1.0,0.0,1.0,-1.5422996282577517,1.5422977209091189,1.9499404970702017e-06,1.1830357313156128,1.0,1.0,0.0,36.84869003295898,40.0,30505.025390625,-0.0,305.9403686523437,1.0,283.1499938964844,285.4385681152344,295.8877258300781,297.9113464355469,293.1499938964844,293.1499938964844,283.1499938964844,22883.09375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848685145378113,1.0,0.0,0.0,3.186260938644409,3.1862785816192627,6.774168923584512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.0244140625,0.0,990.1729736328124,1895.4371337890625,0.0,1493.445556640625,0.7881463766098022,1.0,0.0,3.0,1.0,0.0
