time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994900,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8726475238800049,0.201809212565422,0.1808445155620575,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8569837808609009,0.1907511204481125,0.1803401410579681,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326232910156,0.8774064779281616,0.2048984467983245,0.1429370194673538,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8258873224258423,0.1695254743099212,0.1604791581630706,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.7765690684318542,0.1404547989368438,0.6328200101852417,286.0326538085937,284.95001220703125,294.3388061523437,292.876953125,294.33563232421875,297.7334289550781,286.0332946777344,1.0,0.2933416068553924,1.0,1.0,0.0,1.0,-1.5571446418762207,1.5571426153182983,1.9853475805575727e-06,1.194871425628662,1.0,1.0,0.0,38.34856414794922,40.0,30916.048828125,-0.0,316.94970703125,1.0,283.1499938964844,285.4283752441406,295.91278076171875,297.9614562988281,293.1499938964844,293.1499938964844,283.1499938964844,23720.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886360049247742,1.0,0.0,0.0,3.244041204452514,3.2440593242645264,7.022084105301474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.79150390625,0.0,1045.023681640625,1895.4371337890625,0.0,1522.25048828125,0.7994696497917175,1.0,0.0,3.0,1.0,0.0
17994960,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8688432574272156,0.2046268880367279,0.1834214627742767,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.8525661826133728,0.1928607523441314,0.1823857873678207,297.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392761230469,0.8729869723320007,0.2073594778776168,0.1446945518255233,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8215986490249634,0.1712524741888046,0.1621614843606948,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.7712394595146179,0.1413672864437103,0.6371279358863831,286.03936767578125,284.95001220703125,294.3831481933594,292.8985595703125,294.3799743652344,297.7196960449219,286.0409851074219,1.0,0.2970116734504699,1.0,1.0,0.0,1.0,-1.571995973587036,1.5719939470291138,2.021174623223488e-06,1.2067081928253174,1.0,1.0,0.0,39.8492317199707,43.0,31283.078125,-0.0,328.1578369140625,1.0,283.1499938964844,285.4272155761719,295.93585205078125,298.0074157714844,293.1499938964844,293.1499938964844,283.1499938964844,24294.509765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924560070037842,1.0,0.0,0.0,3.283054113388061,3.2830727100372314,7.191995337052504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.51123046875,0.0,1083.181640625,1895.4371337890625,0.0,1551.7335205078125,0.8117978572845459,1.0,0.0,3.0,1.0,0.0
17995020,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.8654170036315918,0.2074267864227295,0.1859859973192215,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.8485521674156189,0.1949525028467178,0.18441803753376,297.7493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.868964672088623,0.2097961455583572,0.1464380174875259,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.8176252245903015,0.172966867685318,0.1638356000185012,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.7663507461547852,0.1422762423753738,0.6414414048194885,286.0436706542969,284.95001220703125,294.427490234375,292.9202575683594,294.42437744140625,297.7066345214844,286.04473876953125,1.0,0.3006484806537628,1.0,1.0,0.0,1.0,-1.5867962837219238,1.5867942571640017,2.0572820176312234e-06,1.2184995412826538,1.0,1.0,0.0,41.35036849975586,43.0,31688.375,-0.0,339.53662109375,1.0,283.1499938964844,285.42047119140625,295.95849609375,298.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,25085.0390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963281631469727,1.0,0.0,0.0,3.33604097366333,3.336060047149658,7.426019124068262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.833984375,0.0,1136.478759765625,1895.4371337890625,0.0,1581.896728515625,0.8219641447067261,1.0,0.0,3.0,1.0,0.0
17995080,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.8622965216636658,0.2102015167474746,0.1885286420583725,297.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526123046875,0.844866931438446,0.1970195919275283,0.1864283978939056,297.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.8652669787406921,0.2122009992599487,0.1481602489948272,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.8138875961303711,0.1746616661548614,0.1654929220676422,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.7618293762207031,0.1431733667850494,0.6457144618034363,286.05279541015625,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6941833496094,286.0546875,1.0,0.3042407035827636,1.0,1.0,0.0,1.0,-1.6014502048492432,1.6014480590820312,2.0934282929374604e-06,1.230169415473938,1.0,1.0,0.0,42.85194778442383,46.0,32049.45703125,-0.0,351.0365905761719,1.0,283.1499938964844,285.4218139648437,295.9798278808594,298.0984191894531,293.1499938964844,293.1499938964844,283.1499938964844,25614.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000952959060669,1.0,0.0,0.0,3.371054410934448,3.3710739612579346,7.582716534670908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.2080078125,0.0,1172.639404296875,1895.4371337890625,0.0,1611.5052490234375,0.833330512046814,1.0,0.0,3.0,1.0,0.0
17995140,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8594449162483215,0.2129499614238739,0.1910505294799804,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8414663076400757,0.1990604549646377,0.1884162724018097,297.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.8618541955947876,0.214572474360466,0.1498611569404602,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.8103375434875488,0.176334798336029,0.1671321392059326,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.7576305866241455,0.1440554410219192,0.6499327421188354,286.05889892578125,284.95001220703125,294.5160827636719,292.9638671875,294.5130310058594,297.6822814941406,286.0601806640625,1.0,0.3077869415283203,1.0,1.0,0.0,1.0,-1.6159392595291138,1.615937113761902,2.12955546885496e-06,1.241702675819397,1.0,1.0,0.0,44.35373306274414,46.0,32446.9453125,-0.0,362.6439514160156,1.0,283.1499938964844,285.4171447753906,296.0013427734375,298.1439514160156,293.1499938964844,293.1499938964844,283.1499938964844,26371.7578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038209438323975,1.0,0.0,0.0,3.4205310344696045,3.420551061630249,7.806930852893856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.18212890625,0.0,1225.033203125,1895.4371337890625,0.0,1641.0367431640625,0.8426495790481567,1.0,0.0,3.0,1.0,0.0
17995200,297.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.856812059879303,0.2156669348478317,0.1935440599918365,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.8382995128631592,0.2010708302259445,0.1903757750988006,297.70849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.8586766123771667,0.2169059514999389,0.15153568983078,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.8069208264350891,0.177981898188591,0.1687474399805069,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.753703236579895,0.1449174284934997,0.6540670394897461,286.0693664550781,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,297.6708374023437,286.07135009765625,1.0,0.3112801313400268,1.0,1.0,0.0,1.0,-1.6301991939544678,1.630197048187256,2.1654880129062803e-06,1.2530484199523926,1.0,1.0,0.0,45.855770111083984,49.0,32800.67578125,-0.0,374.3204345703125,1.0,283.1499938964844,285.4199523925781,296.0220642089844,298.1863708496094,293.1499938964844,293.1499938964844,283.1499938964844,26869.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074006199836731,1.0,0.0,0.0,3.452629327774048,3.4526498317718506,7.954139391586068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.31689453125,0.0,1259.84521484375,1895.4371337890625,0.0,1669.639892578125,0.8533138632774353,1.0,0.0,3.0,1.0,0.0
17995260,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.8543766736984253,0.218352809548378,0.196011871099472,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.8353391289710999,0.2030507028102874,0.1923080682754516,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.8557105660438538,0.2192016690969467,0.1531852334737777,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.076171875,0.8036247491836548,0.1796026825904846,0.1703394502401352,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760192871094,0.7500181198120117,0.1457583904266357,0.6581149101257324,286.07635498046875,284.95001220703125,294.6042175292969,293.0076599121094,294.6012268066406,297.6597900390625,286.0777587890625,1.0,0.3147217035293579,1.0,1.0,0.0,1.0,-1.6442339420318604,1.6442317962646484,2.201217057518079e-06,1.2642091512680054,1.0,1.0,0.0,47.35786437988281,49.0,33189.83203125,-0.0,386.0614929199219,1.0,283.1499938964844,285.4165344238281,296.0433044433594,298.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,27604.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109261751174927,1.0,0.0,0.0,3.499549150466919,3.49957013130188,8.171795116140856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.05224609375,0.0,1311.908935546875,1895.4371337890625,0.0,1698.0244140625,0.8620131015777588,1.0,0.0,3.0,1.0,0.0
17995320,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8521018028259277,0.221003770828247,0.1984474956989288,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.832548201084137,0.2049971371889114,0.194208487868309,297.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8529197573661804,0.2214565128087997,0.1548058092594146,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.80048668384552,0.1811943054199218,0.1719037741422653,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868530273437,0.7465372681617737,0.1465751081705093,0.6620559692382812,286.0874328613281,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.6491394042969,286.0894775390625,1.0,0.3181066513061523,1.0,1.0,0.0,1.0,-1.6579957008361816,1.6579934358596802,2.236601631011581e-06,1.2751471996307373,1.0,1.0,0.0,48.86009979248047,52.0,33535.2265625,-0.0,397.834716796875,1.0,283.1499938964844,285.4201965332031,296.06396484375,298.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,28078.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143086791038513,1.0,0.0,0.0,3.529468774795532,3.529490232467652,8.312122758979967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.97119140625,0.0,1345.84619140625,1895.4371337890625,0.0,1725.4520263671875,0.8721538186073303,1.0,0.0,3.0,1.0,0.0
17995380,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.8499764204025269,0.2236209511756897,0.200854867696762,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.8299100995063782,0.2069109976291656,0.1960794627666473,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.850290834903717,0.2236716896295547,0.1563998758792877,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.7975046634674072,0.1827574521303177,0.1734424531459808,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7432413697242737,0.1473678648471832,0.6658951640129089,286.0948486328125,284.95001220703125,294.6915283203125,293.0514831542969,294.6886291503906,297.6388244628906,286.0962829589844,1.0,0.3214380741119385,1.0,1.0,0.0,1.0,-1.6715034246444702,1.6715010404586792,2.2716694729751907e-06,1.285877346992493,1.0,1.0,0.0,50.36231231689453,52.0,33915.4921875,-0.0,409.6427917480469,1.0,283.1499938964844,285.4175109863281,296.0852355957031,298.3170166015625,293.1499938964844,293.1499938964844,283.1499938964844,28798.537109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176447510719299,1.0,0.0,0.0,3.5744497776031494,3.5744717121124268,8.525339580955915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.46240234375,0.0,1397.9610595703125,1895.4371337890625,0.0,1752.6865234375,0.8803828954696655,1.0,0.0,3.0,1.0,0.0
17995440,297.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.8479717373847961,0.2262015044689178,0.2032280713319778,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.8273963928222656,0.2087902277708053,0.1979170739650726,297.66021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.8477957844734192,0.2258450239896774,0.1579639613628387,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.7946549654006958,0.184290200471878,0.1749518811702728,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7401003837585449,0.1481345295906067,0.6696168184280396,286.1061096191406,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.6287841796875,286.108154296875,1.0,0.3247122168540954,1.0,1.0,0.0,1.0,-1.684717893600464,1.6847156286239624,2.3062991658662213e-06,1.2963687181472778,1.0,1.0,0.0,51.86460876464844,40.0,34252.37109375,-0.0,421.4565734863281,1.0,283.1499938964844,285.42156982421875,296.1059265136719,298.3583984375,293.1499938964844,293.1499938964844,283.1499938964844,29256.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208483815193176,1.0,0.0,0.0,3.602729082107544,3.6027514934539795,8.660770163260167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.13720703125,0.0,1431.4044189453125,1895.4371337890625,0.0,1779.0072021484375,0.8901283740997314,1.0,0.0,3.0,1.0,0.0
17995500,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8799221515655518,0.228762611746788,0.2053058743476867,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1116027832031,0.8565140962600708,0.210645779967308,0.1994422227144241,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11163330078125,0.8791922926902771,0.2279897928237915,0.1592932194471359,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.8235355615615845,0.1858034580945968,0.176152616739273,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.7655553221702576,0.1488862037658691,0.6718920469284058,286.1116638183594,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6191711425781,286.112548828125,1.0,0.3188271820545196,1.0,1.0,0.0,1.0,-1.694816827774048,1.6948145627975464,2.3330403564614244e-06,1.304432988166809,1.0,1.0,0.0,46.09202194213867,40.0,34585.0234375,-0.0,410.63092041015625,1.0,283.1499938964844,285.4171142578125,296.1269836425781,298.4010314941406,293.1499938964844,293.1499938964844,283.1499938964844,29966.458984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723990797996521,1.0,0.0,0.0,3.646210193634033,3.646233081817627,8.871083991834894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.10302734375,0.0,1483.859130859375,1895.4371337890625,0.0,1804.9813232421875,0.8979933857917786,1.0,0.0,3.0,1.0,0.0
17995560,297.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9254328012466432,0.2313142716884613,0.2073655575513839,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192932128906,0.8975476622581482,0.2124883979558944,0.2009446769952774,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.9239068031311036,0.2301165461540222,0.1606021374464035,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.8603456020355225,0.1873086839914322,0.1773351728916168,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.8013937473297119,0.1496357768774032,0.6741063594818115,286.1194152832031,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.6100769042969,286.1208801269531,1.0,0.3137640058994293,1.0,1.0,0.0,1.0,-1.7047438621520996,1.704741597175598,2.3594559479533928e-06,1.3123135566711426,1.0,1.0,0.0,40.16545486450195,28.0,34871.23828125,-0.0,399.1224670410156,1.0,283.1499938964844,285.4186096191406,296.1468200683594,298.4391174316406,293.1499938964844,293.1499938964844,283.1499938964844,30411.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268930673599243,1.0,0.0,0.0,3.6731910705566406,3.6732141971588135,9.002856131701265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.41015625,0.0,1517.0438232421875,1895.4371337890625,0.0,1829.10400390625,0.9074251651763916,1.0,0.0,3.0,1.0,0.0
17995620,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9879449009895324,0.2338490188121795,0.209413468837738,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.9621142745018004,0.2143147140741348,0.2024327367544174,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.9863013029098512,0.2322209924459457,0.1618968248367309,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233825683594,0.9176325798034668,0.1888023614883422,0.1785077452659607,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8496214151382446,0.1503794938325882,0.6762980818748474,286.1234741210937,284.95001220703125,294.8622741699219,293.1385803222656,294.85955810546875,297.60137939453125,286.1243896484375,1.0,0.3086378276348114,1.0,1.0,0.0,1.0,-1.7145835161209106,1.7145811319351196,2.385814241279149e-06,1.3201202154159546,1.0,1.0,0.0,34.1938362121582,28.0,35193.7734375,-0.0,387.290283203125,1.0,283.1499938964844,285.4139404296875,296.1669921875,298.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,31115.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729653000831604,1.0,0.0,0.0,3.7154860496521,3.7155098915100098,9.21137711884512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.29833984375,0.0,1570.053955078125,1895.4371337890625,0.0,1852.1611328125,0.9150002002716064,1.0,0.0,3.0,1.0,0.0
17995680,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.9718984961509703,0.2391814440488815,0.1722662150859832,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07666015625,0.9718984961509703,0.2163067758083343,0.1814046204090118,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07672119140625,0.9718984961509703,0.2362816333770752,0.1339848339557647,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07696533203125,0.9689357876777648,0.1900835931301117,0.1797037571668625,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8914355039596558,0.1509549021720886,0.6786596179008484,286.0747985839844,284.95001220703125,294.9039001464844,293.1601257324219,294.90106201171875,297.6045837402344,286.0526428222656,1.0,0.2862672507762909,1.0,1.0,0.0,1.0,-1.615731120109558,1.6157289743423462,2.131472001565271e-06,1.243644118309021,1.0,1.0,0.0,28.67457389831543,48.0,34026.35546875,-0.0,319.3673400878906,1.0,283.1499938964844,285.3415222167969,296.1818542480469,298.4864807128906,293.1499938964844,293.1499938964844,283.1499938964844,31552.642578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316406965255737,1.0,0.0,0.0,3.741466522216797,3.741490602493286,9.340647579847428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.07958984375,0.0,1603.220458984375,1895.4371337890625,0.0,1868.8365478515625,0.9241909384727478,1.0,0.0,3.0,1.0,0.0
17995740,297.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.9741808772087096,0.2423749417066574,0.2174700647592544,297.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121520996094,0.9390219449996948,0.2183088213205337,0.206349104642868,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131896972656,0.9698713421821594,0.2389422953128814,0.1668148189783096,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.8948365449905396,0.19162318110466,0.1812804788351059,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.8297348022460938,0.1519152969121933,0.6833564639091492,286.1141052246094,284.95001220703125,294.94500732421875,293.1815795898437,294.9423828125,297.60595703125,286.1319885253906,1.0,0.3187835812568664,1.0,1.0,0.0,1.0,-1.7466589212417605,1.7466564178466797,2.472740106895799e-06,1.3453713655471802,1.0,1.0,0.0,37.56183242797852,48.0,35914.4140625,-0.0,415.6260070800781,1.0,283.1499938964844,285.4129638671875,296.1889038085937,298.5089416503906,293.1499938964844,293.1499938964844,283.1499938964844,32253.232421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313701510429382,1.0,0.0,0.0,3.78277587890625,3.7828004360198975,9.548045909468783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.61962890625,0.0,1656.9124755859375,1895.4371337890625,0.0,1866.563720703125,0.931525468826294,1.0,0.0,3.0,1.0,0.0
17995800,297.65753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.162353515625,0.8995593786239624,0.2431389987468719,0.2189143598079681,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622314453125,0.8689830899238586,0.2198795527219772,0.2082858830690384,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623229980469,0.8953354358673096,0.2398407906293869,0.1679505705833435,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620483398437,0.8334672451019287,0.1930393278598785,0.1830314397811889,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.7720057964324951,0.1526148468255996,0.6887465119361877,286.1624450683594,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.5867004394531,286.164794921875,1.0,0.3311663269996643,1.0,1.0,0.0,1.0,-1.7606618404388428,1.7606593370437622,2.5114261461567366e-06,1.3565043210983276,1.0,1.0,0.0,47.52009582519531,66.0,36333.0625,-0.0,453.7445068359375,1.0,283.1499938964844,285.4295349121094,296.2263488769531,298.59039306640625,293.1499938964844,293.1499938964844,283.1499938964844,32683.216796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344892621040344,1.0,0.0,0.0,3.807907342910767,3.807932376861572,9.67533537732379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.92919921875,0.0,1690.1563720703125,1895.4371337890625,0.0,1892.833251953125,0.940510392189026,1.0,0.0,3.0,1.0,0.0
17995860,297.6405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.8591907620429993,0.2446765005588531,0.2203333079814911,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.8324215412139893,0.2214463949203491,0.2101181596517563,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8552997708320618,0.241175040602684,0.1690115481615066,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1710205078125,0.798429548740387,0.1943912059068679,0.1846861839294433,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.7387982606887817,0.1531955450773239,0.6932522654533386,286.17120361328125,284.95001220703125,295.02545166015625,293.2239990234375,295.0229797363281,297.5727844238281,286.1726989746094,1.0,0.3417867124080658,1.0,1.0,0.0,1.0,-1.7732367515563965,1.773234248161316,2.546395307945204e-06,1.3664381504058838,1.0,1.0,0.0,56.54685592651367,66.0,36698.3046875,-0.0,488.73681640625,1.0,283.1499938964844,285.4287414550781,296.2584228515625,298.65289306640625,293.1499938964844,293.1499938964844,283.1499938964844,33381.73046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385553121566772,1.0,0.0,0.0,3.848383903503418,3.848409414291382,9.88211922958726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.18701171875,0.0,1744.6287841796875,1895.4371337890625,0.0,1927.2847900390625,0.9476407170295716,1.0,0.0,3.0,1.0,0.0
17995920,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8317276239395142,0.2465613484382629,0.2222015559673309,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.8059292435646057,0.2229854166507721,0.2119274586439132,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8278871774673462,0.2427094578742981,0.1702685356140136,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830444335937,0.7711794376373291,0.1956799179315567,0.1862763166427612,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.7151119709014893,0.1537042260169983,0.6973206996917725,286.183349609375,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5615234375,286.1853332519531,1.0,0.3523155748844147,1.0,1.0,0.0,1.0,-1.7859560251235962,1.785953402519226,2.5820493192441063e-06,1.3764750957489014,1.0,1.0,0.0,65.56099700927734,54.0,37026.87890625,-0.0,524.2693481445312,1.0,283.1499938964844,285.4342346191406,296.28204345703125,298.7011108398437,293.1499938964844,293.1499938964844,283.04998779296875,33806.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424429059028625,1.0,0.0,0.0,3.8727915287017822,3.872817277908325,1.0007867103922765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.150390625,0.0,1778.03466796875,1895.4371337890625,0.0,1960.4368896484373,0.9554504156112672,1.0,0.0,3.0,1.0,0.0
17995980,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.8521187901496887,0.24854776263237,0.2237327396869659,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.8256221413612366,0.2244701385498047,0.2131330370903015,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.8476486206054688,0.2442953139543533,0.1711951494216919,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.7910870313644409,0.1968989819288253,0.1872378587722778,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.7312447428703308,0.1541565805673599,0.6984109282493591,286.142822265625,284.95001220703125,295.1033020019531,293.2657470703125,295.1009216308594,297.5513916015625,286.1372375488281,1.0,0.3457349240779876,1.0,1.0,0.0,1.0,-1.792826533317566,1.7928239107131958,2.60156775766518e-06,1.3819996118545532,1.0,1.0,0.0,59.98876953125,54.0,37605.06640625,-0.0,511.7944030761719,1.0,283.06475830078125,285.3721618652344,296.3202514648437,298.8043212890625,293.1499938964844,293.1499938964844,283.04998779296875,34381.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488423585891724,1.0,0.0,0.0,3.90559458732605,3.905620813369751,1.0178121101489523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.88134765625,0.0,1823.59912109375,1895.4371337890625,0.0,2015.4444580078125,0.9615850448608398,1.0,0.0,3.0,1.0,0.0
17996040,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8785960674285889,0.2505367994308471,0.2252778112888336,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.8494350910186768,0.2258980274200439,0.2142631262540817,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1255798339844,0.8732998371124268,0.2458706498146057,0.1721151769161224,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256408691406,0.8154075145721436,0.1980579644441604,0.1881172508001327,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7512925863265991,0.1545688658952713,0.699202299118042,286.1255798339844,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5416564941406,286.1255798339844,1.0,0.3406580984592438,1.0,1.0,0.0,1.0,-1.7991496324539185,1.7991470098495483,2.619498218336957e-06,1.3869998455047607,1.0,1.0,0.0,54.12771224975586,42.0,37844.16015625,-0.0,497.9811706542969,1.0,283.05206298828125,285.3563842773437,296.3316955566406,298.8204040527344,293.1499938964844,293.1499938964844,282.75,34747.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753063440322876,1.0,0.0,0.0,3.9263241291046143,3.926350593566896,1.0286451015417697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.67041015625,0.0,1852.790771484375,1895.4371337890625,0.0,2052.012451171875,0.966517448425293,1.0,0.0,3.0,1.0,0.0
17996100,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9877624511719,0.9131929874420166,0.25239297747612,0.2268088012933731,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8807923793792725,0.2272110879421234,0.215340256690979,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.9066821932792664,0.2473349720239639,0.1730190366506576,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.8435874581336975,0.1991098672151565,0.1889421343803405,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.7779291868209839,0.1549019664525985,0.6998159885406494,285.9871520996094,284.95001220703125,295.1781921386719,293.3066711425781,295.1759033203125,297.5316162109375,285.9693298339844,1.0,0.335428386926651,1.0,1.0,0.0,1.0,-1.8050953149795528,1.805092692375183,2.636437329783803e-06,1.39171040058136,1.0,1.0,0.0,48.183101654052734,42.0,38988.38671875,-0.0,483.5672912597656,1.0,282.7936096191406,285.17498779296875,296.3931884765625,299.02117919921875,293.1499938964844,293.1499938964844,282.75,35031.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639163136482239,1.0,0.0,0.0,3.942346811294556,3.942373514175415,1.0370577001594938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.07470703125,0.0,1875.5662841796875,1895.4371337890625,0.0,2147.010009765625,0.970329523086548,1.0,0.0,3.0,1.0,0.0
17996160,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.9616618752479552,0.2540197372436523,0.2281045466661453,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.924503743648529,0.2283404320478439,0.2162306904792785,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249572753906,0.9546467661857604,0.2486013621091842,0.1737721562385559,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92529296875,0.882032573223114,0.1999931782484054,0.1895966380834579,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92584228515625,0.8134545087814331,0.1550940424203872,0.6997861862182617,285.9248352050781,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.5199890136719,285.9229431152344,1.0,0.329906702041626,1.0,1.0,0.0,1.0,-1.80937659740448,1.8093738555908203,2.6486934530112194e-06,1.3951163291931152,1.0,1.0,0.0,42.21091842651367,45.0,39210.34375,-0.0,467.9158325195313,1.0,282.7559509277344,285.1278381347656,296.3887634277344,298.9893798828125,293.1499938964844,293.1499938964844,282.45001220703125,35252.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769205629825592,1.0,0.0,0.0,3.954721689224243,3.9547486305236816,1.0435785497975305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.5048828125,0.0,1893.283935546875,1895.4371337890625,0.0,2193.787353515625,0.9732734560966492,1.0,0.0,3.0,1.0,0.0
17996220,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.954513132572174,0.2555431127548218,0.2295955717563629,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.781982421875,0.9164503812789916,0.2293711006641388,0.2173190861940384,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9468050003051758,0.249767929315567,0.1746753752231598,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8751267790794373,0.2007835805416107,0.1904534697532653,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.806443989276886,0.1552031487226486,0.7007586359977722,285.7803039550781,284.95001220703125,295.2497253417969,293.3466491699219,295.2475891113281,297.5082702636719,285.7627868652344,1.0,0.3330914974212646,1.0,1.0,0.0,1.0,-1.815752387046814,1.815749764442444,2.6669097223930294e-06,1.4001141786575315,1.0,1.0,0.0,43.50576019287109,45.0,40350.08203125,-0.0,475.9655151367188,1.0,282.4936218261719,284.94366455078125,296.4302673339844,299.1547546386719,293.1499938964844,293.1499938964844,282.45001220703125,35422.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787210941314697,1.0,0.0,0.0,3.964274883270264,3.964302062988281,1.0486264727660457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.568359375,0.0,1907.0377197265625,1895.4371337890625,0.0,2278.665283203125,0.9755460023880004,1.0,0.0,3.0,1.0,0.0
17996280,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9459154009819032,0.2568763792514801,0.2308870106935501,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.9076058268547058,0.230241596698761,0.2182452827692031,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9375723600387572,0.2507609128952026,0.1754444539546966,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72119140625,0.8673659563064575,0.2014244347810745,0.1911612749099731,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7217102050781,0.7982913851737976,0.1551753580570221,0.7011154294013977,285.7208251953125,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.495361328125,285.71923828125,1.0,0.3351825475692749,1.0,1.0,0.0,1.0,-1.820618748664856,1.8206160068511963,2.680920943021192e-06,1.403972029685974,1.0,1.0,0.0,44.948020935058594,48.0,40573.12109375,-0.0,483.5516662597656,1.0,282.4560241699219,284.8995056152344,296.41717529296875,299.1049499511719,293.1499938964844,293.1499938964844,282.1499938964844,35554.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824203372001648,1.0,0.0,0.0,3.971646070480346,3.971673250198364,1.0525296829655415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.28955078125,0.0,1917.6954345703125,1895.4371337890625,0.0,2311.89794921875,0.9772993326187134,1.0,0.0,3.0,1.0,0.0
17996340,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.937271237373352,0.2581470310688019,0.2321419417858123,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.8995259404182434,0.2310414463281631,0.2191111743450164,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.9283801913261414,0.2516834437847137,0.1761738806962967,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.8598684668540955,0.2019972503185272,0.1918092519044876,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7902608513832092,0.1550816148519516,0.7011769413948059,285.5758361816406,284.95001220703125,295.31756591796875,293.3855285644531,295.3155517578125,297.4827880859375,285.5582580566406,1.0,0.3372326195240021,1.0,1.0,0.0,1.0,-1.8248940706253047,1.824891448020935,2.693258238650742e-06,1.4073548316955566,1.0,1.0,0.0,46.428035736083984,48.0,41676.078125,-0.0,490.9101867675781,1.0,282.1932678222656,284.7149658203125,296.45654296875,299.26416015625,293.1499938964844,293.1499938964844,282.1499938964844,35656.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905672192573547,1.0,0.0,0.0,3.9773318767547607,3.9773590564727774,1.055545453709783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.57958984375,0.0,1925.9432373046875,1895.4371337890625,0.0,2385.51513671875,0.978651762008667,1.0,0.0,3.0,1.0,0.0
17996400,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51519775390625,0.9285340309143066,0.2592664361000061,0.2332292646169662,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5153503417969,0.8916832208633423,0.2317138910293579,0.2198396623134613,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152282714844,0.9192847609519958,0.2524648010730743,0.1767878383398056,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.8525686860084534,0.202452003955841,0.1923309713602066,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.7823245525360107,0.1548811495304107,0.7007133960723877,285.51513671875,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.46942138671875,285.51348876953125,1.0,0.3391159474849701,1.0,1.0,0.0,1.0,-1.8278827667236328,1.8278801441192627,2.7019145818485413e-06,1.4097285270690918,1.0,1.0,0.0,47.924896240234375,51.0,41860.78515625,0.0,497.51220703125,1.0,282.1557922363281,284.67041015625,296.4447631835937,299.21124267578125,293.1499938964844,293.1499938964844,281.8500061035156,35734.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932631373405457,1.0,0.0,0.0,3.9817161560058594,3.981743574142456,1.0578737601463215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.28466796875,0.0,1932.3193359375,1895.4371337890625,0.0,2409.99853515625,0.9796945452690125,1.0,0.0,3.0,1.0,0.0
17996460,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689880371094,0.9203153252601624,0.2603455185890198,0.2343049496412277,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.8842875361442566,0.2323379516601562,0.2205315232276916,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.9108978509902954,0.2531959116458893,0.1773784607648849,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.8457610607147217,0.2028624564409256,0.1928166300058365,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759460449219,0.7748042941093445,0.1546372175216674,0.7000616192817688,285.3685607910156,284.95001220703125,295.3818664550781,293.4234924316406,295.3799133300781,297.4566650390625,285.3508605957031,1.0,0.3409520387649536,1.0,1.0,0.0,1.0,-1.830515742301941,1.8305130004882808,2.709544105528039e-06,1.4118123054504397,1.0,1.0,0.0,49.425052642822266,51.0,42928.35546875,0.0,503.9112854003906,1.0,281.89306640625,284.4849853515625,296.4851379394531,299.3696594238281,293.1499938964844,293.1499938964844,281.8500061035156,35795.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005443215370178,1.0,0.0,0.0,3.985096454620361,3.985123872756958,1.059670807990187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.19970703125,0.0,1937.2449951171875,1895.4371337890625,0.0,2476.402587890625,0.9804986119270324,1.0,0.0,3.0,1.0,0.0
17996520,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.9123989343643188,0.2612885534763336,0.2352279871702194,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.877102792263031,0.232850894331932,0.2211028784513473,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.9031301736831664,0.2538042366504669,0.1778659373521804,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.839201807975769,0.2031744420528412,0.1931954622268676,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7675068378448486,0.1543044447898864,0.6989712119102478,285.3070983886719,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4432983398437,285.3052673339844,1.0,0.3426363468170166,1.0,1.0,0.0,1.0,-1.832042098045349,1.8320393562316888,2.713983121793717e-06,1.4130278825759888,1.0,1.0,0.0,50.92892456054688,54.0,43085.19921875,0.0,509.607177734375,1.0,281.8558349609375,284.44012451171875,296.475341796875,299.31622314453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80257648229599,1.0,0.0,0.0,3.987702369689941,3.987729787826538,1.0610571052893647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.82861328125,0.0,1941.0477294921875,1895.4371337890625,0.0,2495.0048828125,0.981118381023407,1.0,0.0,3.0,1.0,0.0
17996580,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591796875,0.905305027961731,0.2622031569480896,0.23615363240242,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8703829050064087,0.233328029513359,0.2216522991657257,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.8961487412452698,0.2543798983097076,0.1783438920974731,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.8330788016319275,0.2034569084644317,0.1935553103685379,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7606592178344727,0.1539424806833267,0.6977663040161133,285.1588134765625,284.95001220703125,295.4452819824219,293.4620666503906,295.443359375,297.4306640625,285.1410522460937,1.0,0.3442913591861725,1.0,1.0,0.0,1.0,-1.833372950553894,1.833370327949524,2.717846427913173e-06,1.4140797853469849,1.0,1.0,0.0,52.43119430541992,54.0,44125.75390625,0.0,515.1774291992188,1.0,281.5929870605469,284.25372314453125,296.51727294921875,299.4752197265625,293.1499938964844,293.1499938964844,281.54998779296875,35878.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092761039733887,1.0,0.0,0.0,3.989710807800293,3.9897382259368896,1.0621262163112988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.06201171875,0.0,1943.982177734375,1895.4371337890625,0.0,2556.52880859375,0.981596052646637,1.0,0.0,3.0,1.0,0.0
17996640,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8987080454826355,0.2629892528057098,0.2369334846735,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8638717532157898,0.2337021082639694,0.222089946269989,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8893138766288757,0.2548436224460602,0.1787276566028595,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.8271207213401794,0.2036512196063995,0.1938192397356033,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7540444135665894,0.1535026282072067,0.6961768865585327,285.0965270996094,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4175109863281,285.0945739746094,1.0,0.3458096086978912,1.0,1.0,0.0,1.0,-1.8337050676345823,1.8337024450302124,2.7188198146177456e-06,1.414348840713501,1.0,1.0,0.0,53.93545913696289,57.0,44261.38671875,0.0,520.094482421875,1.0,281.55584716796875,284.2083435058594,296.5094299316406,299.42193603515625,293.1499938964844,293.1499938964844,281.25,35906.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108873963356018,1.0,0.0,0.0,3.9912588596344,3.991286277770996,1.0629505595716182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.71044921875,0.0,1946.2457275390625,1895.4371337890625,0.0,2571.36767578125,0.9819642305374146,1.0,0.0,3.0,1.0,0.0
17996700,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8925552368164062,0.2637533545494079,0.2377227991819381,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8577859997749329,0.2340462356805801,0.2225121557712555,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8828895688056946,0.255282461643219,0.1791085451841354,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8214725852012634,0.2038239985704422,0.1940729171037674,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7478442192077637,0.1530421376228332,0.6945158243179321,284.94683837890625,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.4051513671875,284.9289245605469,1.0,0.3473106026649475,1.0,1.0,0.0,1.0,-1.833927750587464,1.833925008773804,2.719462372624548e-06,1.4145218133926392,0.9829943776130676,0.9829943776130676,0.0,55.43756866455078,57.0,45274.13671875,0.0,524.9332275390625,1.0,281.2929077148437,284.0209350585937,296.55230712890625,299.5814819335937,293.1499938964844,293.1499938964844,281.25,36038.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171791434288025,1.0,0.0,0.0,3.991637706756592,3.991665124893189,1.063152353708574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.71826171875,0.0,1947.8250732421875,1895.4371337890625,0.0,2629.456298828125,0.9819183349609376,1.0,0.0,3.0,1.0,0.0
17996760,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8864929676055908,0.2644119262695312,0.2383743822574615,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8518874645233154,0.2343067973852157,0.2228311896324157,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8766111731529236,0.2556292116641998,0.1794018298387527,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8158624768257141,0.2039247155189514,0.1942392438650131,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7418450117111206,0.1525185108184814,0.6925129294395447,284.8988342285156,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3924255371094,284.9009094238281,1.0,0.3486903011798858,1.0,1.0,0.0,1.0,-1.833240866661072,1.833238124847412,2.7174689876119373e-06,1.4139801263809204,0.937519371509552,0.937519371509552,0.0,56.94133758544922,60.0,45227.8359375,0.0,529.1661376953125,1.0,281.2558898925781,284.0005798339844,296.5439758300781,299.5180358886719,293.1499938964844,293.1499938964844,280.95001220703125,38221.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182507753372192,1.0,0.0,0.0,3.9355058670043945,3.935533046722412,1.0334617854823591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.37890625,0.0,1892.5345458984373,1895.4371337890625,0.0,2639.371337890625,0.9704612493515016,1.0,0.0,3.0,1.0,0.0
