time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996820,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.8808980584144592,0.2651306092739105,0.2390856444835662,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.8464339971542358,0.2346023768186569,0.2231756895780563,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.870794415473938,0.2560226023197174,0.1797250658273697,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8104717135429382,0.2040574699640274,0.1944287270307541,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7362463474273682,0.1520194411277771,0.690572202205658,284.78759765625,284.95001220703125,295.57098388671875,293.54168701171875,295.5690612792969,297.38116455078125,284.78045654296875,1.0,0.3501032292842865,1.0,1.0,0.0,1.0,-1.8327935934066768,1.8327908515930176,2.716148856052314e-06,1.4136104583740234,0.8313515186309814,0.8313515186309814,0.0,58.44186401367188,60.0,45815.2421875,0.0,533.5477905273438,1.0,280.9950561523437,283.87139892578125,296.5829772949219,299.65557861328125,293.1499938964844,293.1499938964844,280.95001220703125,43016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823398232460022,1.0,0.0,0.0,3.809041976928711,3.8090686798095694,9.68110157373303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.9921875,0.0,1772.198486328125,1895.4371337890625,0.0,2687.080322265625,0.9424477815628052,1.0,0.0,3.0,1.0,0.0
17996880,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8755949139595032,0.2659471333026886,0.2397737652063369,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8413001298904419,0.234968364238739,0.2235110402107238,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8653045892715454,0.2565048933029175,0.1800404787063598,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8051351308822632,0.2042522430419922,0.1946111470460891,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7309244275093079,0.1515691131353378,0.6886104345321655,284.8519897460937,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.37115478515625,284.8643798828125,1.0,0.3515133559703827,1.0,1.0,0.0,1.0,-1.832263708114624,1.8322609663009644,2.7145711101184133e-06,1.4131622314453125,0.8262602686882019,0.8262602686882019,0.0,59.94172668457031,63.0,45466.01171875,0.0,537.869384765625,1.0,280.9571533203125,283.97247314453125,296.5653686523437,299.5524597167969,293.1499938964844,293.1499938964844,281.25,44286.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220418095588684,1.0,0.0,0.0,3.593588590621948,3.593613386154175,8.616878517386795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.68994140625,0.0,1532.355224609375,1895.4371337890625,0.0,2674.495849609375,0.9004220962524414,1.0,0.0,3.0,1.0,0.0
17996940,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8712074160575867,0.2672931849956512,0.240789458155632,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8369265794754028,0.2357032299041748,0.2240797728300094,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8606730103492737,0.2574303448200226,0.1805672943592071,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8004295229911804,0.2047742009162902,0.194999486207962,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7262444496154785,0.1513866931200027,0.6874302625656128,285.0220031738281,284.95001220703125,295.6332092285156,293.5826721191406,295.6313171386719,297.3661193847656,285.0352478027344,1.0,0.3532162606716156,1.0,1.0,0.0,1.0,-1.8338440656661987,1.833841323852539,2.7190494620299432e-06,1.414330005645752,0.9337339401245116,0.9337339401245116,0.0,61.43356323242188,63.0,45040.50390625,0.0,543.599365234375,1.0,281.1998291015625,284.14501953125,296.51629638671875,299.3602905273437,293.1499938964844,293.1499938964844,281.25,35625.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115100860595703,1.0,0.0,0.0,3.642017126083374,3.642040967941284,8.850692552186956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.4560546875,0.0,1521.505859375,1895.4371337890625,0.0,2577.1064453125,0.9060491919517516,1.0,0.0,3.0,1.0,0.0
17997000,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8677425980567932,0.2688012421131134,0.2421673536300659,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8333415389060974,0.2366180717945099,0.2249431014060974,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8569217324256897,0.2585383057594299,0.1813443452119827,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7965279817581177,0.2054635137319564,0.1956524848937988,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7222563624382019,0.1513671278953552,0.6873321533203125,285.04400634765625,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3635559082031,285.0428466796875,1.0,0.3552268445491791,1.0,1.0,0.0,1.0,-1.838132619857788,1.8381298780441284,2.731419044721406e-06,1.4176424741744995,0.9790126085281372,0.9790126085281372,0.0,62.92321395874024,66.0,45349.9609375,0.0,551.1871337890625,1.0,281.2421264648437,284.1412658691406,296.5537414550781,299.44757080078125,293.1499938964844,293.1499938964844,280.95001220703125,32844.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069454431533813,1.0,0.0,0.0,3.740316152572632,3.7403404712677,9.33490468923992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.7939453125,0.0,1611.795654296875,1895.4371337890625,0.0,2535.0927734375,0.92361581325531,1.0,0.0,3.0,1.0,0.0
17997060,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8642793297767639,0.2698827683925628,0.243410512804985,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8298804759979248,0.2373231649398803,0.2257856726646423,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8532734513282776,0.2593556344509125,0.1820757985115051,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7927548885345459,0.2059766352176666,0.1962959766387939,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7183708548545837,0.1512352079153061,0.6873357892036438,284.8993835449219,284.95001220703125,295.6950378417969,293.6244201660156,295.6931457519531,297.3583984375,284.8841247558594,1.0,0.3571707010269165,1.0,1.0,0.0,1.0,-1.842294692993164,1.8422919511795044,2.743511231528828e-06,1.420898199081421,0.8942779302597046,0.8942779302597046,0.0,64.42196655273438,66.0,46324.93359375,0.0,558.7481689453125,1.0,280.99609375,283.9633483886719,296.6529235839844,299.70867919921875,293.1499938964844,293.1499938964844,280.95001220703125,35902.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139584064483643,1.0,0.0,0.0,3.747925758361816,3.747950792312622,9.372927252115916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.373046875,0.0,1644.1224365234375,1895.4371337890625,0.0,2599.692626953125,0.925110399723053,1.0,0.0,3.0,1.0,0.0
17997120,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8603301048278809,0.2706634700298309,0.2442411333322525,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8261229395866394,0.2378303557634353,0.2263808399438858,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8492790460586548,0.259933739900589,0.1825715005397796,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.78867107629776,0.2063165158033371,0.1967265307903289,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.714130699634552,0.1509648412466049,0.6866053938865662,284.8902282714844,284.95001220703125,295.72576904296875,293.6455383300781,295.7239074707031,297.3507995605469,284.8964233398437,1.0,0.3588399589061737,1.0,1.0,0.0,1.0,-1.8442438840866089,1.8442411422729488,2.749164423221373e-06,1.4224077463150024,0.8649254441261292,0.8649254441261292,0.0,65.92830657958984,54.0,46217.5546875,0.0,564.825927734375,1.0,280.957275390625,283.98614501953125,296.67108154296875,299.6883239746094,293.1499938964844,293.1499938964844,281.25,39295.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168292045593262,1.0,0.0,0.0,3.6412832736968994,3.641307830810547,8.847126196087629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.86767578125,0.0,1548.093505859375,1895.4371337890625,0.0,2626.219482421875,0.9057636260986328,1.0,0.0,3.0,1.0,0.0
17997180,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8821568489074707,0.2718589305877685,0.2448803186416626,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8453550934791565,0.2385732531547546,0.2267207950353622,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8701257109642029,0.260814756155014,0.1828926354646682,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8085626363754272,0.2068642228841781,0.1968978345394134,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7298057079315186,0.1508499234914779,0.6845801472663879,285.0430908203125,284.95001220703125,295.75640869140625,293.66680908203125,295.7545471191406,297.34649658203125,285.0557861328125,1.0,0.3522385954856872,1.0,1.0,0.0,1.0,-1.84358024597168,1.84357750415802,2.7471799057821045e-06,1.4218504428863523,0.9697226881980896,0.9697226881980896,0.0,60.134273529052734,54.0,45716.07421875,0.0,546.1777954101562,1.0,281.2011108398437,284.1507873535156,296.62908935546875,299.5135803222656,293.1499938964844,293.1499938964844,281.25,33943.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096445798873901,1.0,0.0,0.0,3.691319704055786,3.6913437843322754,9.091941137739924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.70068359375,0.0,1564.066162109375,1895.4371337890625,0.0,2559.9208984375,0.9152504801750184,1.0,0.0,3.0,1.0,0.0
17997240,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.9105651378631592,0.2732959985733032,0.2458865940570831,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8705990314483643,0.2395011484622955,0.2273042798042297,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8972885012626648,0.2619025707244873,0.1834336966276168,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8316944241523743,0.2075839191675186,0.1972873508930206,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7495608925819397,0.1508906185626983,0.68338942527771,285.0613708496094,284.95001220703125,295.7869567871094,293.6882629394531,295.7850952148437,297.344970703125,285.05975341796875,1.0,0.3466493785381317,1.0,1.0,0.0,1.0,-1.8451749086380005,1.8451721668243408,2.751721694949083e-06,1.4230221509933472,1.0,1.0,0.0,54.19415664672852,42.0,45978.31640625,0.0,528.6094360351562,1.0,281.24249267578125,284.1443176269531,296.661865234375,299.5997314453125,293.1499938964844,293.1499938964844,280.95001220703125,32379.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071895837783813,1.0,0.0,0.0,3.7885663509368896,3.788590908050537,9.577298669682932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.7744140625,0.0,1664.7435302734375,1895.4371337890625,0.0,2537.33642578125,0.933825671672821,1.0,0.0,3.0,1.0,0.0
17997300,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9497956037521362,0.2743454575538635,0.2468078732490539,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.903577446937561,0.2402257770299911,0.2278703302145004,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9345417022705078,0.2627159357070923,0.1839414685964584,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8609945774078369,0.2081343531608581,0.1976707726716995,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7759649753570557,0.1508228629827499,0.6822845935821533,284.910888671875,284.95001220703125,295.8173522949219,293.7098999023437,295.8155212402344,297.3410339355469,284.8931579589844,1.0,0.3409200608730316,1.0,1.0,0.0,1.0,-1.84670639038086,1.8467036485672,2.7561443403101293e-06,1.4241888523101809,0.9293254017829896,0.9293254017829896,0.0,48.220664978027344,42.0,46988.16796875,0.0,510.8623352050781,1.0,280.9949951171875,283.9568176269531,296.75323486328125,299.8548889160156,293.1499938964844,293.1499938964844,280.95001220703125,34779.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152589201927185,1.0,0.0,0.0,3.812419891357422,3.812445163726807,9.698279654912767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.8740234375,0.0,1711.953125,1895.4371337890625,0.0,2611.7041015625,0.9393048882484436,1.0,0.0,3.0,1.0,0.0
17997360,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9917978048324584,0.2750727832317352,0.2473243474960327,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9511981010437012,0.2407332360744476,0.2281834632158279,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9798761010169984,0.2632696330547333,0.1842123419046402,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9013506770133972,0.2084959000349044,0.1978376805782318,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.811506450176239,0.15060555934906,0.6804340481758118,284.8798522949219,284.95001220703125,295.84765625,293.7316589355469,295.8458251953125,297.3343505859375,284.8842468261719,1.0,0.3348261713981628,1.0,1.0,0.0,1.0,-1.84600830078125,1.8460055589675903,2.7540561404748587e-06,1.4236044883728027,0.8854835033416748,0.8854835033416748,0.0,42.23959732055664,60.0,46867.08984375,0.0,491.5981750488281,1.0,280.95684814453125,283.9585876464844,296.7663269042969,299.8299255371094,293.1499938964844,293.1499938964844,281.25,38541.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818738579750061,1.0,0.0,0.0,3.726852655410767,3.726877927780152,9.26782377064228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.93994140625,0.0,1639.7813720703125,1895.4371337890625,0.0,2643.88720703125,0.9238907694816588,1.0,0.0,3.0,1.0,0.0
17997420,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9353523254394532,0.2761844992637634,0.2484362870454788,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.890709400177002,0.2414508610963821,0.2290750592947006,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9195167422294616,0.2640997171401977,0.1849230080842971,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.849175214767456,0.2090384066104889,0.1985809803009033,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7634278535842896,0.1505103856325149,0.6812561750411987,285.0401916503906,284.95001220703125,295.8778686523437,293.7535705566406,295.87603759765625,297.3306579589844,285.05499267578125,1.0,0.3460585474967956,1.0,1.0,0.0,1.0,-1.851137399673462,1.8511345386505127,2.768813146758476e-06,1.4274545907974243,0.9921380877494812,0.9921380877494812,0.0,50.81724548339844,60.0,46405.5,0.0,522.0068359375,1.0,281.2029724121094,284.136474609375,296.72003173828125,299.6463623046875,293.1499938964844,293.1499938964844,281.25,34049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116999864578247,1.0,0.0,0.0,3.765660762786865,3.765685558319092,9.46184172789799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.30859375,0.0,1650.6390380859375,1895.4371337890625,0.0,2578.857421875,0.9319280385971068,1.0,0.0,3.0,1.0,0.0
17997480,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.8915507197380066,0.2775110006332397,0.2499043345451355,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8524073362350464,0.2423201501369476,0.2301969528198242,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8779950141906738,0.2651073038578033,0.1858452707529068,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8148775100708008,0.2097128480672836,0.1995246410369873,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7316052913665771,0.1505148112773895,0.6827685832977295,285.076904296875,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3293762207031,285.0782775878906,1.0,0.3556416630744934,1.0,1.0,0.0,1.0,-1.858302474021912,1.8582996129989624,2.789741756714648e-06,1.4330050945281982,1.0,1.0,0.0,59.684364318847656,78.0,46716.0703125,0.0,554.9053344726562,1.0,281.2430114746094,284.14947509765625,296.7516784667969,299.7325744628906,293.1499938964844,293.1499938964844,280.95001220703125,33242.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093964457511902,1.0,0.0,0.0,3.840081691741944,3.840106964111328,9.839526455834855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.78857421875,0.0,1733.399169921875,1895.4371337890625,0.0,2557.63623046875,0.9460116028785706,1.0,0.0,3.0,1.0,0.0
17997540,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.8612205982208252,0.2784266471862793,0.2512736320495605,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8251391649246216,0.2429610192775726,0.2312816381454467,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8485230207443237,0.265817254781723,0.1867220848798751,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7868979573249817,0.210188627243042,0.2004370391368866,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7071604132652283,0.1503724008798599,0.6841906309127808,284.9404602050781,284.95001220703125,295.9378967285156,293.7978210449219,295.93609619140625,297.32537841796875,284.9230651855469,1.0,0.3650122582912445,1.0,1.0,0.0,1.0,-1.865107774734497,1.865104913711548,2.809773832268548e-06,1.438327074050903,0.9642193913459778,0.9642193913459778,0.0,68.64202117919922,78.0,47897.37890625,0.0,588.0833129882812,1.0,280.9939880371094,283.9694519042969,296.8431701660156,299.9950561523437,293.1499938964844,293.1499938964844,280.95001220703125,34367.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176296949386597,1.0,0.0,0.0,3.870112895965576,3.870138645172119,9.994026868298531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.205078125,0.0,1779.1717529296875,1895.4371337890625,0.0,2633.6240234375,0.9528277516365052,1.0,0.0,3.0,1.0,0.0
17997600,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8377382755279541,0.2789393067359924,0.2521950304508209,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8024283051490784,0.2433266043663025,0.2320778518915176,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8258213996887207,0.2662013471126556,0.187333658337593,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7642430663108826,0.210419163107872,0.2010961025953292,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6852006912231445,0.1500259786844253,0.6846773624420166,284.8988037109375,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3180236816406,284.9015808105469,1.0,0.3738932311534881,1.0,1.0,0.0,1.0,-1.8692833185195925,1.869280457496643,2.822116584866308e-06,1.441599726676941,0.9217714071273804,0.9217714071273804,0.0,77.63896179199219,66.0,47965.171875,0.0,619.69970703125,1.0,280.9564208984375,283.9537658691406,296.8598022460937,299.98583984375,293.1499938964844,293.1499938964844,280.6499938964844,37256.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821738064289093,1.0,0.0,0.0,3.8218395709991455,3.821865320205689,9.74626345850993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.00048828125,0.0,1742.72998046875,1895.4371337890625,0.0,2671.678955078125,0.9442803859710692,1.0,0.0,3.0,1.0,0.0
17997660,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8525117039680481,0.2794009149074554,0.2524556517601013,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.8169555068016052,0.243623211979866,0.232190191745758,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8399496078491211,0.2665207982063293,0.1874352395534515,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7781981825828552,0.2105874270200729,0.2010812163352966,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.6974884867668152,0.1496180742979049,0.6819952726364136,284.7895202636719,284.95001220703125,295.9974670410156,293.8426208496094,295.9956970214844,297.3105773925781,284.7830810546875,1.0,0.366463154554367,1.0,1.0,0.0,1.0,-1.8666234016418457,1.8666205406188965,2.8143488179921405e-06,1.4395864009857178,0.81736159324646,0.81736159324646,0.0,72.04120635986328,66.0,48498.58984375,0.0,599.9642333984375,1.0,280.6976013183594,283.8271789550781,296.9039306640625,300.14276123046875,293.1499938964844,293.1499938964844,280.6499938964844,42454.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291338682174683,1.0,0.0,0.0,3.704397678375244,3.704423427581787,9.15647888177773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.18408203125,0.0,1643.551513671875,1895.4371337890625,0.0,2740.384033203125,0.9186270236968994,1.0,0.0,3.0,1.0,0.0
17997720,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8707413077354431,0.2799831032752991,0.2526444792747497,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8332889676094055,0.2439689487218856,0.2322257459163665,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8572596311569214,0.2669152021408081,0.1874789893627166,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7951340079307556,0.2108015418052673,0.20099937915802,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7120473384857178,0.1492411941289901,0.6790343523025513,284.8612976074219,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3040771484375,284.87261962890625,1.0,0.3604955077171325,1.0,1.0,0.0,1.0,-1.863290786743164,1.8632880449295044,2.8044692044204567e-06,1.436943769454956,0.8192967176437378,0.8192967176437378,0.0,66.16999816894531,54.0,48114.73046875,0.0,578.943359375,1.0,280.657958984375,283.9330139160156,296.88458251953125,300.0386962890625,293.1499938964844,293.1499938964844,280.95001220703125,43359.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292139768600464,1.0,0.0,0.0,3.50391149520874,3.503935575485229,8.192181439881097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.46923828125,0.0,1429.4903564453125,1895.4371337890625,0.0,2741.129638671875,0.8802158832550049,1.0,0.0,3.0,1.0,0.0
17997780,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8937060236930847,0.2811208069324493,0.2531901001930237,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8534673452377319,0.2446644306182861,0.2324781417846679,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.879203200340271,0.2677387595176697,0.1877274215221405,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8153680562973022,0.2113271057605743,0.2011100053787231,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7282600998878479,0.1491076052188873,0.6767570972442627,285.0162353515625,284.95001220703125,296.0565490722656,293.8879089355469,296.0547790527344,297.30230712890625,285.0273742675781,1.0,0.3546558320522308,1.0,1.0,0.0,1.0,-1.861941933631897,1.861939072608948,2.8004176328977337e-06,1.4358317852020264,0.9175000190734864,0.9175000190734864,0.0,60.21330642700195,54.0,47690.49609375,0.0,559.1067504882812,1.0,280.8978576660156,284.0892333984375,296.8363342285156,299.84771728515625,293.1499938964844,293.1499938964844,280.95001220703125,35188.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201090097427368,1.0,0.0,0.0,3.561321973800659,3.561344861984253,8.462832852274005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.13525390625,0.0,1430.8026123046875,1895.4371337890625,0.0,2656.579345703125,0.8875474333763123,1.0,0.0,3.0,1.0,0.0
17997840,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9242454767227172,0.2824093103408813,0.2540990114212036,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8797348141670227,0.2455088496208191,0.232996791601181,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9072717428207396,0.268714427947998,0.1882065236568451,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8387584090232849,0.2119937688112259,0.2014611363410949,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7482237219810486,0.1491102874279022,0.6754257082939148,285.02642822265625,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.3025817871094,285.0243225097656,1.0,0.3490098714828491,1.0,1.0,0.0,1.0,-1.8630527257919312,1.863049864768982,2.8036663479724666e-06,1.436684012413025,0.9507979154586792,0.9507979154586792,0.0,54.22476196289063,42.0,47963.625,0.0,540.885009765625,1.0,280.94146728515625,284.0766906738281,296.8710021972656,299.9313659667969,293.1499938964844,293.1499938964844,280.6499938964844,32798.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163267970085144,1.0,0.0,0.0,3.6585612297058105,3.6585848331451416,8.931284583013621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.2177734375,0.0,1518.700927734375,1895.4371337890625,0.0,2621.573974609375,0.905048966407776,1.0,0.0,3.0,1.0,0.0
17997900,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9633352160453796,0.283266007900238,0.2548640072345733,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9141785502433776,0.2461304813623428,0.2334727644920349,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.94631427526474,0.2693887948989868,0.1886248141527176,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8691280484199524,0.2124745994806289,0.2017847895622253,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.774816632270813,0.1489981710910797,0.6741278171539307,284.8819274902344,284.95001220703125,296.1151428222656,293.9336242675781,296.1133728027344,297.29998779296875,284.8683166503906,1.0,0.3432152569293976,1.0,1.0,0.0,1.0,-1.863877534866333,1.863874793052673,2.8061431294190697e-06,1.4373626708984375,0.8598700165748596,0.8598700165748596,0.0,48.233619689941406,42.0,48804.5625,0.0,522.4382934570312,1.0,280.69805908203125,283.90582275390625,296.9632568359375,300.1814270019531,293.1499938964844,293.1499938964844,280.6499938964844,36746.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230048418045044,1.0,0.0,0.0,3.64852786064148,3.6485519409179688,8.88236513674201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.54248046875,0.0,1537.116455078125,1895.4371337890625,0.0,2683.4296875,0.9029614329338074,1.0,0.0,3.0,1.0,0.0
17997960,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.283888041973114,0.2533646523952484,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9619826078414916,0.246581882238388,0.2337100058794021,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9889422655105592,0.2698617875576019,0.1888176351785659,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9104068875312804,0.2128073722124099,0.2019051611423492,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8103156685829163,0.1487709283828735,0.6721634864807129,284.89276123046875,284.95001220703125,296.1442565917969,293.9566345214844,296.1424865722656,297.29510498046875,284.90008544921875,1.0,0.3358786106109619,1.0,1.0,0.0,1.0,-1.860429644584656,1.860426902770996,2.796733497234527e-06,1.4352060556411743,0.8412270545959473,0.8412270545959473,0.0,42.2921257019043,60.0,48561.34765625,0.0,501.2732238769531,1.0,280.6580505371094,283.9503479003906,296.97705078125,300.1457214355469,293.1499938964844,293.1499938964844,280.95001220703125,39894.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250136971473694,1.0,0.0,0.0,3.521165609359741,3.5211892127990723,8.273060529973009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.0322265625,0.0,1422.6126708984375,1895.4371337890625,0.0,2702.078857421875,0.8800323605537415,1.0,0.0,3.0,1.0,0.0
17998020,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9489372372627258,0.2849113047122955,0.2562844753265381,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9001138806343079,0.247267946600914,0.2345658987760543,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9307663440704346,0.270635724067688,0.1894865334033966,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8566725254058838,0.2133430987596511,0.2026362419128418,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7620869278907776,0.1486839652061462,0.672995388507843,285.0439453125,284.95001220703125,296.1732177734375,293.9797668457031,296.1714782714844,297.2934875488281,285.05548095703125,1.0,0.3482210040092468,1.0,1.0,0.0,1.0,-1.8675847053527832,1.8675819635391235,2.816955657181097e-06,1.4401698112487793,0.945764660835266,0.945764660835266,0.0,50.82146835327149,60.0,48282.44140625,0.0,533.1847534179688,1.0,280.8984069824219,284.10699462890625,296.9396667480469,299.9779357910156,293.1499938964844,293.1499938964844,280.95001220703125,33617.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176905512809753,1.0,0.0,0.0,3.586350917816162,3.586373805999756,8.58220460031589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.4423828125,0.0,1445.98486328125,1895.4371337890625,0.0,2634.187255859375,0.8916829824447632,1.0,0.0,3.0,1.0,0.0
17998080,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9024927020072936,0.2860270142555237,0.2576119601726532,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8603690266609192,0.2480403631925583,0.2356267869472503,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8867305517196655,0.2715058028697967,0.1903408318758011,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8213527798652649,0.2139526754617691,0.2035456150770187,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.729996383190155,0.1486507803201675,0.6744378805160522,285.0549621582031,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2932434082031,285.0525817871094,1.0,0.357689768075943,1.0,1.0,0.0,1.0,-1.8743019104003904,1.8742990493774407,2.836828116414836e-06,1.4454143047332764,0.9891256093978882,0.9891256093978882,0.0,59.689083099365234,78.0,48717.44140625,0.0,566.09375,1.0,280.94171142578125,284.09136962890625,296.9779357910156,300.0788269042969,293.1499938964844,293.1499938964844,280.6499938964844,31619.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155684471130371,1.0,0.0,0.0,3.699873208999634,3.699897050857544,9.134125775744906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.70361328125,0.0,1556.1429443359375,1895.4371337890625,0.0,2614.564208984375,0.9135243892669678,1.0,0.0,3.0,1.0,0.0
17998140,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8708078861236572,0.2866578102111816,0.2587568759918213,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.831981360912323,0.2485310435295105,0.2365937829017639,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8559839129447937,0.272016167640686,0.1910988986492157,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7932173013687134,0.2143161296844482,0.2043735086917877,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7049872279167175,0.1484366804361343,0.6756117343902588,284.90338134765625,284.95001220703125,296.2308044433594,294.0262756347656,296.2290954589844,297.28955078125,284.8878173828125,1.0,0.366885632276535,1.0,1.0,0.0,1.0,-1.8801549673080444,1.8801521062850952,2.8541774099721806e-06,1.4499603509902954,0.9020830392837524,0.9020830392837524,0.0,68.64835357666016,78.0,49788.59375,0.0,598.9028930664062,1.0,280.6968078613281,283.9065856933594,297.0707702636719,300.3446350097656,293.1499938964844,293.1499938964844,280.6499938964844,34852.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237634301185608,1.0,0.0,0.0,3.723729372024536,3.723753929138184,9.252295853912074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.21337890625,0.0,1607.9927978515625,1895.4371337890625,0.0,2690.4697265625,0.9190114736557008,1.0,0.0,3.0,1.0,0.0
17998200,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8460832238197327,0.2869563996791839,0.2594456076622009,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8092740178108215,0.248781144618988,0.2372588813304901,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8323709964752197,0.2722485363483429,0.1915828138589859,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7698573470115662,0.2144635915756225,0.2049354463815689,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6827558279037476,0.148040622472763,0.6758127212524414,284.8907470703125,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.28289794921875,284.896484375,1.0,0.375598281621933,1.0,1.0,0.0,1.0,-1.8832802772521973,1.883277416229248,2.863443341993843e-06,1.45237135887146,0.8711262941360474,0.8711262941360474,0.0,77.64552307128906,66.0,49739.08984375,0.0,630.0140991210938,1.0,280.6574401855469,283.92437744140625,297.0852966308594,300.32391357421875,293.1499938964844,293.1499938964844,280.95001220703125,38417.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273211121559143,1.0,0.0,0.0,3.634018898010254,3.634043216705322,8.811861675894761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.97314453125,0.0,1533.473388671875,1895.4371337890625,0.0,2723.522216796875,0.9034072160720824,1.0,0.0,3.0,1.0,0.0
17998260,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8613753318786621,0.2877052128314972,0.2596741616725921,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8235017657279968,0.2492681890726089,0.2373634278774261,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8468454480171204,0.2727958858013153,0.1916719377040863,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7841619849205017,0.2148150652647018,0.2049299627542495,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6951250433921814,0.1477783471345901,0.6732096076011658,285.03826904296875,284.95001220703125,296.287841796875,294.0730895996094,296.2861633300781,297.2796325683594,285.04949951171875,1.0,0.3682427704334259,1.0,1.0,0.0,1.0,-1.8806601762771609,1.880657315254212,2.855763796105748e-06,1.450414538383484,0.9719175100326538,0.9719175100326538,0.0,72.04088592529297,66.0,49231.41015625,0.0,610.1290283203125,1.0,280.9010314941406,284.0826416015625,297.0448913574219,300.1490173339844,293.1499938964844,293.1499938964844,280.95001220703125,33621.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210453391075134,1.0,0.0,0.0,3.6874303817749023,3.687454462051392,9.072792295228282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.0283203125,0.0,1557.2340087890625,1895.4371337890625,0.0,2665.25634765625,0.9139672517776488,1.0,0.0,3.0,1.0,0.0
17998320,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8810415863990784,0.2887256741523742,0.2603015005588531,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8406990766525269,0.2499524652957916,0.2377170175313949,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8654159903526306,0.2735687792301178,0.1919918060302734,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8020622134208679,0.2153484523296356,0.2051443308591842,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7104935050010681,0.1476733982563018,0.6713807582855225,285.049072265625,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2792358398437,285.0466613769531,1.0,0.3626842498779297,1.0,1.0,0.0,1.0,-1.880281567573548,1.880278706550598,2.8547997317218687e-06,1.4502356052398682,1.0,1.0,0.0,66.15929412841797,54.0,49483.7109375,0.0,591.0238647460938,1.0,280.9424743652344,284.07061767578125,297.0768737792969,300.2352600097656,293.1499938964844,293.1499938964844,280.6499938964844,32286.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191391825675964,1.0,0.0,0.0,3.7831201553344727,3.78314471244812,9.549784181217549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.529296875,0.0,1657.5797119140625,1895.4371337890625,0.0,2647.59619140625,0.9325299263000488,1.0,0.0,3.0,1.0,0.0
17998380,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9047869443893432,0.2893485724925995,0.2608492076396942,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8618109822273254,0.2504309117794037,0.2380551248788833,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8882389068603516,0.2740641236305237,0.1922816485166549,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8222932815551758,0.2157114744186401,0.2053542882204055,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7272325754165649,0.1474684029817581,0.6696513891220093,284.8942565917969,284.95001220703125,296.3443908691406,294.12017822265625,296.3427124023437,297.2763366699219,284.8774108886719,1.0,0.3569357991218567,1.0,1.0,0.0,1.0,-1.8798710107803345,1.8798681497573853,2.853785190382041e-06,1.4500635862350464,0.9178823232650756,0.9178823232650756,0.0,60.20837020874024,54.0,50446.765625,0.0,571.6806030273438,1.0,280.6951599121094,283.8827819824219,297.1630554199219,300.48638916015625,293.1499938964844,293.1499938964844,280.6499938964844,35139.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268158435821533,1.0,0.0,0.0,3.8002450466156006,3.800270557403565,9.63643742579734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.28369140625,0.0,1700.1363525390625,1895.4371337890625,0.0,2718.824462890625,0.93656986951828,1.0,0.0,3.0,1.0,0.0
17998440,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9359143972396852,0.2896726727485657,0.2609900236129761,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8879901170730591,0.2507105469703674,0.2381430864334106,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9165396094322203,0.2743215262889862,0.1923368126153946,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8453202247619629,0.21590256690979,0.2053512930870056,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7466336488723755,0.1471353322267532,0.6672382354736328,284.87322998046875,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.27081298828125,284.878662109375,1.0,0.3508235514163971,1.0,1.0,0.0,1.0,-1.877312541007996,1.8773096799850464,2.8462948193919142e-06,1.448148488998413,0.8766716718673706,0.8766716718673706,0.0,54.23551177978516,42.0,50249.09375,0.0,550.779052734375,1.0,280.65692138671875,283.89666748046875,297.1737365722656,300.4515380859375,293.1499938964844,293.1499938964844,280.95001220703125,39011.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295698165893555,1.0,0.0,0.0,3.7015092372894287,3.7015342712402335,9.14220549930178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.49267578125,0.0,1614.0828857421875,1895.4371337890625,0.0,2744.44140625,0.9186697006225586,1.0,0.0,3.0,1.0,0.0
17998500,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.97293883562088,0.2904687821865082,0.2612378299236297,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9232819676399232,0.2512551844120025,0.2382748425006866,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9551873207092284,0.274920791387558,0.192442387342453,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8759133815765381,0.2163243144750595,0.2053861171007156,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7726268172264099,0.1469619870185852,0.6649166345596313,285.0296325683594,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.2688903808594,285.04217529296875,1.0,0.344730019569397,1.0,1.0,0.0,1.0,-1.8751462697982788,1.8751434087753296,2.8398828817444155e-06,1.4464704990386963,0.978641927242279,0.978641927242279,0.0,48.24399566650391,42.0,49692.74609375,0.0,530.1439819335938,1.0,280.9023742675781,284.067626953125,297.131591796875,300.2655029296875,293.1499938964844,293.1499938964844,280.95001220703125,34229.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223912715911865,1.0,0.0,0.0,3.74019455909729,3.7402193546295166,9.334298738394864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.60595703125,0.0,1622.2777099609375,1895.4371337890625,0.0,2677.7373046875,0.926326870918274,1.0,0.0,3.0,1.0,0.0
17998560,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.2917388081550598,0.2527374625205993,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9695971608161926,0.2519755661487579,0.2386872619390487,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.994952917098999,0.275722861289978,0.1928015053272247,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9176285862922668,0.21690334379673,0.2056695818901062,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8074758648872375,0.1469165682792663,0.6634849309921265,285.0472106933594,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.2699279785156,285.0428466796875,1.0,0.336846649646759,1.0,1.0,0.0,1.0,-1.8645387887954712,1.8645360469818115,2.8094138997403206e-06,1.438837647438049,1.0,1.0,0.0,42.3103141784668,60.0,49769.95703125,0.0,504.0682067871094,1.0,280.9428405761719,284.05908203125,297.16485595703125,300.3500671386719,293.1499938964844,293.1499938964844,280.6499938964844,32966.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198649287223816,1.0,0.0,0.0,3.82363510131836,3.823660373687744,9.755424343893535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.04296875,0.0,1711.284912109375,1895.4371337890625,0.0,2654.317626953125,0.9421249032020568,1.0,0.0,3.0,1.0,0.0
17998620,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9604306817054749,0.2923893332481384,0.2632625997066498,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9090075492858888,0.2524947822093963,0.2396184206008911,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9407662749290466,0.2762448489665985,0.1935219019651413,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8638757467269897,0.2173159569501876,0.2064817398786544,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7606271505355835,0.1467800140380859,0.6646922826766968,284.9041442871094,284.95001220703125,296.4557800292969,294.2150573730469,296.4541320800781,297.2684631347656,284.88885498046875,1.0,0.3502486944198608,1.0,1.0,0.0,1.0,-1.881526231765747,1.8815233707427976,2.858890866264119e-06,1.4514843225479126,0.9319893717765808,0.9319893717765808,0.0,50.80743789672852,60.0,51024.6484375,0.0,542.7387084960938,1.0,280.6943664550781,283.8851623535156,297.25244140625,300.60479736328125,293.1499938964844,293.1499938964844,280.6499938964844,35232.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270226120948792,1.0,0.0,0.0,3.839183807373047,3.83920955657959,9.834925549512263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.72998046875,0.0,1747.967041015625,1895.4371337890625,0.0,2720.74658203125,0.945726215839386,1.0,0.0,3.0,1.0,0.0
