time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998680,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9114564061164856,0.292501151561737,0.2638150751590729,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8670438528060913,0.2527391314506531,0.2402849495410919,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8936641812324524,0.276446670293808,0.1939929276704788,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8267010450363159,0.2174784988164901,0.2070642709732055,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7277038097381592,0.146429106593132,0.665119469165802,284.88494873046875,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2624816894531,284.8900451660156,1.0,0.3592704236507416,1.0,1.0,0.0,1.0,-1.8847712278366089,1.88476836681366,2.868703404601547e-06,1.4541178941726685,0.896060585975647,0.896060585975647,0.0,59.68914794921875,78.0,51008.40625,0.0,573.4930419921875,1.0,280.6566467285156,283.8948669433594,297.2681884765625,300.5858459472656,293.1499938964844,293.1499938964844,280.95001220703125,38385.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299444317817688,1.0,0.0,0.0,3.7599985599517822,3.760024070739746,9.433408081349626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.17041015625,0.0,1677.4088134765625,1895.4371337890625,0.0,2747.928466796875,0.9313623905181884,1.0,0.0,3.0,1.0,0.0
17998740,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8778330087661743,0.2930702269077301,0.2644219994544983,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8372772336006165,0.2531888782978058,0.2409391105175018,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8615137934684753,0.2769247889518738,0.1944676637649536,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7981122136116028,0.2178119719028473,0.207628071308136,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7017123699188232,0.1461721211671829,0.6653445363044739,285.04449462890625,284.95001220703125,296.5106506347656,294.2627258300781,296.509033203125,297.2596130371094,285.0579833984375,1.0,0.3678540885448456,1.0,1.0,0.0,1.0,-1.887800693511963,1.8877978324890137,2.877809038182022e-06,1.4565246105194092,1.0,1.0,0.0,68.65980529785156,78.0,50538.00390625,0.0,604.4832153320312,1.0,280.9037780761719,284.06939697265625,297.23052978515625,300.4112243652344,293.1499938964844,293.1499938964844,280.95001220703125,34005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233676552772522,1.0,0.0,0.0,3.8023135662078857,3.802338838577272,9.646930720919045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.83251953125,0.0,1693.7698974609375,1895.4371337890625,0.0,2686.796142578125,0.9399814009666444,1.0,0.0,3.0,1.0,0.0
17998800,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8529780507087708,0.2939206659793854,0.2654438018798828,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.81492680311203,0.2538117170333862,0.2418261468410492,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8378150463104248,0.277606725692749,0.1951599568128585,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7748314142227173,0.218296617269516,0.208391010761261,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.6798536777496338,0.146025538444519,0.6661844849586487,285.0799560546875,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2594909667969,285.0814514160156,1.0,0.3768129348754883,1.0,1.0,0.0,1.0,-1.8928474187850952,1.8928444385528564,2.8930105600011302e-06,1.4605306386947632,1.0,1.0,0.0,77.64282989501953,66.0,50800.19921875,0.0,637.1155395507812,1.0,280.9432373046875,284.0849304199219,297.2652893066406,300.5015869140625,293.1499938964844,293.1499938964844,280.6499938964844,33639.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821449339389801,1.0,0.0,0.0,3.8630917072296143,3.863117456436157,9.957798283721786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.05078125,0.0,1764.72412109375,1895.4371337890625,0.0,2669.001953125,0.9514783024787904,1.0,0.0,3.0,1.0,0.0
17998860,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8690646290779114,0.294403612613678,0.2658664286136627,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8294031023979187,0.2542316615581512,0.2421206384897232,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8529747128486633,0.2780198156833648,0.1953994035720825,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.7897500991821289,0.218609943985939,0.2085668891668319,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6926106810569763,0.1457725316286087,0.664305567741394,284.93719482421875,284.95001220703125,296.5649108886719,294.3104858398437,296.5633239746094,297.2569274902344,284.9188232421875,1.0,0.3696599900722503,1.0,1.0,0.0,1.0,-1.891960978507996,1.8919581174850464,2.8906272291351343e-06,1.460033655166626,0.9654099345207214,0.9654099345207214,0.0,72.03556060791016,66.0,51865.7109375,0.0,618.3877563476562,1.0,280.6935729980469,283.8995056152344,297.3525390625,300.7610168457031,293.1499938964844,293.1499938964844,280.6499938964844,34623.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829086422920227,1.0,0.0,0.0,3.888776302337648,3.888802528381348,1.009065158541489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.8330078125,0.0,1804.425537109375,1895.4371337890625,0.0,2739.942626953125,0.957258403301239,1.0,0.0,3.0,1.0,0.0
17998920,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8882275819778442,0.2945341467857361,0.2658700346946716,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8463420271873474,0.2544224262237549,0.2421490103006363,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8712748289108276,0.2781537473201751,0.1953910142183303,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8072518110275269,0.2187279313802719,0.2085153758525848,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7075623273849487,0.1453854143619537,0.6617060303688049,284.8895874023437,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2514038085937,284.8920288085937,1.0,0.363714724779129,1.0,1.0,0.0,1.0,-1.888808012008667,1.8888051509857176,2.881334239646094e-06,1.457677125930786,0.9167024493217468,0.9167024493217468,0.0,66.16777801513672,54.0,51755.5078125,0.0,597.1986694335938,1.0,280.65631103515625,283.88238525390625,297.366455078125,300.7382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37737.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321953415870667,1.0,0.0,0.0,3.8313610553741455,3.831387281417847,9.794887319003465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.8369140625,0.0,1758.10498046875,1895.4371337890625,0.0,2768.8916015625,0.9466458559036256,1.0,0.0,3.0,1.0,0.0
17998980,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.9116047024726868,0.2946465611457824,0.26579749584198,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8671863079071045,0.2545786201953888,0.2421041280031204,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8935994505882263,0.278256893157959,0.1953243315219879,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8265436887741089,0.218817338347435,0.2084016054868698,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.7240052223205566,0.1449760049581527,0.65888512134552,284.7850036621094,284.95001220703125,296.6186218261719,294.3583374023437,296.6170349121094,297.24609375,284.7807312011719,1.0,0.3575769364833832,1.0,1.0,0.0,1.0,-1.885063529014588,1.8850606679916384,2.8702684176096227e-06,1.4548414945602417,0.8126031160354614,0.8126031160354614,0.0,60.22126007080078,54.0,52185.625,0.0,575.406005859375,1.0,280.39752197265625,283.7668762207031,297.4072265625,300.88348388671875,293.1499938964844,293.1499938964844,280.3500061035156,43144.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380951285362244,1.0,0.0,0.0,3.69918704032898,3.6992127895355225,9.130737339546612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.26953125,0.0,1642.759033203125,1895.4371337890625,0.0,2823.923095703125,0.917944312095642,1.0,0.0,3.0,1.0,0.0
17999040,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.942903459072113,0.294900894165039,0.2656753361225128,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8934080600738525,0.2548002600669861,0.2420087605714798,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9223964214324952,0.278453528881073,0.195218950510025,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8495597243309021,0.2189637571573257,0.2082448750734329,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7429899573326111,0.1446015983819961,0.6559088826179504,284.8687438964844,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.24169921875,284.879150390625,1.0,0.3512980937957763,1.0,1.0,0.0,1.0,-1.8809127807617188,1.8809099197387693,2.857994331861846e-06,1.4516723155975342,0.82369065284729,0.82369065284729,0.0,54.24396514892578,42.0,51817.8203125,0.0,553.31640625,1.0,280.3579406738281,283.8802795410156,297.3906555175781,300.77587890625,293.1499938964844,293.1499938964844,280.6499938964844,43006.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370805382728577,1.0,0.0,0.0,3.510705947875977,3.5107297897338867,8.223983058996964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.6650390625,0.0,1434.0701904296875,1895.4371337890625,0.0,2814.451416015625,0.8816394209861755,1.0,0.0,3.0,1.0,0.0
17999100,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9789618253707886,0.2957061231136322,0.2659271955490112,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.929880678653717,0.255367636680603,0.2421431839466095,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9609612226486206,0.27907395362854,0.1953287571668625,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8807492852210999,0.2194141000509262,0.2082888334989547,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7687397599220276,0.1444494128227234,0.6535979509353638,285.0174865722656,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.24188232421875,285.0278625488281,1.0,0.3452222645282745,1.0,1.0,0.0,1.0,-1.8787827491760247,1.878779888153076,2.851718591045937e-06,1.4500539302825928,0.9190670251846312,0.9190670251846312,0.0,48.24657440185547,42.0,51388.28515625,0.0,532.6458129882812,1.0,280.5980834960937,284.031005859375,297.3514709472656,300.5913391113281,293.1499938964844,293.1499938964844,280.6499938964844,35141.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280561566352844,1.0,0.0,0.0,3.5688788890838623,3.568902015686035,8.498786883137655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.869140625,0.0,1438.4969482421875,1895.4371337890625,0.0,2730.357666015625,0.8891053795814514,1.0,0.0,3.0,1.0,0.0
17999160,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.297104924917221,0.2530142366886139,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.974269688129425,0.2560387551784515,0.2425481230020523,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9982789158821106,0.279799073934555,0.1956525892019271,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9222516417503356,0.2199596166610717,0.20857535302639,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8024880886077881,0.1443858295679092,0.6521995663642883,285.0179138183594,284.95001220703125,296.69805908203125,294.4300842285156,296.69647216796875,297.2445678710937,285.0099182128906,1.0,0.3365452885627746,1.0,1.0,0.0,1.0,-1.8628709316253664,1.8628681898117063,2.8055699203832773e-06,1.4383115768432615,0.9452741146087646,0.9452741146087646,0.0,42.33329772949219,60.0,51405.04296875,0.0,503.028076171875,1.0,280.6415405273437,284.00457763671875,297.3905334472656,300.6802062988281,293.1499938964844,293.1499938964844,280.3500061035156,32962.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245001435279846,1.0,0.0,0.0,3.6618783473968506,3.6619019508361816,8.947487799559894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.822265625,0.0,1523.624267578125,1895.4371337890625,0.0,2697.3095703125,0.9058055877685548,1.0,0.0,3.0,1.0,0.0
17999220,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9669777750968932,0.2976248860359192,0.2680539488792419,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9150280952453612,0.2565003037452698,0.2434179037809372,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9465740323066713,0.2802278995513916,0.1963229477405548,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8684030175209045,0.2203345298767089,0.2093438953161239,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7568081021308899,0.1442443132400512,0.6533177495002747,284.8876037597656,284.95001220703125,296.7242431640625,294.4539794921875,296.7226867675781,297.244140625,284.8774108886719,1.0,0.3504665493965149,1.0,1.0,0.0,1.0,-1.8849852085113523,1.8849823474884035,2.870362550311256e-06,1.455014944076538,0.8605793714523315,0.8605793714523315,0.0,50.81288909912109,60.0,52555.18359375,0.0,545.1570434570312,1.0,280.398193359375,283.8587646484375,297.4789733886719,300.9284362792969,293.1499938964844,293.1499938964844,280.3500061035156,37030.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304670453071594,1.0,0.0,0.0,3.639100790023804,3.639124870300293,8.836523761601711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0361328125,0.0,1528.7637939453125,1895.4371337890625,0.0,2752.794189453125,0.9014395475387572,1.0,0.0,3.0,1.0,0.0
17999280,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9178683161735536,0.2975355684757232,0.2683958411216736,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8719514012336731,0.2567459940910339,0.2440545856952667,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.89840167760849,0.2804115414619446,0.1967529505491256,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8305404782295227,0.220509335398674,0.2099111974239349,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7241262197494507,0.1439214199781417,0.6537827253341675,284.9054260253906,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23895263671875,284.9122009277344,1.0,0.3593851923942566,1.0,1.0,0.0,1.0,-1.8879185914993288,1.8879156112670896,2.8792876491934294e-06,1.4574205875396729,0.8506003618240356,0.8506003618240356,0.0,59.70063400268555,78.0,52497.3359375,0.0,575.7686157226562,1.0,280.3580322265625,283.9015808105469,297.49627685546875,300.90557861328125,293.1499938964844,293.1499938964844,280.6499938964844,39152.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323562741279602,1.0,0.0,0.0,3.536656856536865,3.536680221557617,8.346014510607347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.54296875,0.0,1433.5423583984375,1895.4371337890625,0.0,2770.39111328125,0.8829489350318909,1.0,0.0,3.0,1.0,0.0
17999340,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8831697106361389,0.2979527115821838,0.2688615620136261,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8416939377784729,0.2571966350078583,0.2447180896997451,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8658742904663086,0.2808650434017181,0.197220504283905,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8021891713142395,0.2208552658557891,0.2104938626289367,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6977929472923279,0.1436918675899505,0.6541569232940674,285.0493469238281,284.95001220703125,296.776123046875,294.501708984375,296.77459716796875,297.23712158203125,285.0594787597656,1.0,0.368253231048584,1.0,1.0,0.0,1.0,-1.890982866287232,1.8909800052642824,2.888530843847548e-06,1.4598640203475952,0.9536200761795044,0.9536200761795044,0.0,68.65980529785156,78.0,52194.30859375,0.0,606.8016357421875,1.0,280.5989074707031,284.04986572265625,297.4664306640625,300.7477722167969,293.1499938964844,293.1499938964844,280.6499938964844,33344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258686661720276,1.0,0.0,0.0,3.606357097625733,3.606380224227905,8.678222229718813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.24951171875,0.0,1465.5211181640625,1895.4371337890625,0.0,2710.021728515625,0.8957494497299194,1.0,0.0,3.0,1.0,0.0
17999400,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8576697111129761,0.2985635697841644,0.2697089612483978,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8191320300102234,0.2577472329139709,0.2455723136663437,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8416869640350342,0.2814310491085052,0.1978642046451568,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7786439061164856,0.2212883979082107,0.2112392038106918,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.676002025604248,0.1435253322124481,0.6550158858299255,285.05352783203125,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2371520996094,285.0505676269531,1.0,0.3771582841873169,1.0,1.0,0.0,1.0,-1.8957247734069824,1.8957219123840328,2.9028394692431903e-06,1.4636249542236328,0.9929633140563964,0.9929633140563964,0.0,77.64436340332031,66.0,52612.33984375,0.0,639.2699584960938,1.0,280.641845703125,284.02947998046875,297.505859375,300.8529357910156,293.1499938964844,293.1499938964844,280.3500061035156,31665.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824363648891449,1.0,0.0,0.0,3.7153513431549072,3.7153751850128174,9.210709208673508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.509765625,0.0,1574.084228515625,1895.4371337890625,0.0,2696.0419921875,0.9169995188713074,1.0,0.0,3.0,1.0,0.0
17999460,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8736753463745117,0.2987398505210876,0.2698830366134643,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.833460807800293,0.2580359280109405,0.2457686960697174,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.856857419013977,0.2816605865955353,0.1979970782995224,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7935380339622498,0.2214977592229843,0.2113399654626846,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6885523200035095,0.1432156413793563,0.6529594659805298,284.8925476074219,284.95001220703125,296.8273620605469,294.54931640625,296.82586669921875,297.23406982421875,284.87615966796875,1.0,0.3698837161064148,1.0,1.0,0.0,1.0,-1.893991470336914,1.8939884901046755,2.8978697628190275e-06,1.462438941001892,0.897739052772522,0.897739052772522,0.0,72.0396499633789,66.0,53532.7578125,0.0,619.8963012695312,1.0,280.3965148925781,283.8379211425781,297.5926208496094,301.1128845214844,293.1499938964844,293.1499938964844,280.3500061035156,35161.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832146167755127,1.0,0.0,0.0,3.733144760131836,3.733169555664064,9.299143926000396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0166015625,0.0,1621.237548828125,1895.4371337890625,0.0,2768.433349609375,0.9211766123771667,1.0,0.0,3.0,1.0,0.0
17999520,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8927074074745178,0.2986682951450348,0.2696479558944702,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8504461050033569,0.2581456303596496,0.2456896901130676,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8751652836799622,0.2816789746284485,0.1978780180215835,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8108392953872681,0.2215541452169418,0.2112041562795639,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7033270597457886,0.1428011059761047,0.6501539945602417,284.88067626953125,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.22869873046875,284.8868103027344,1.0,0.3638540208339691,1.0,1.0,0.0,1.0,-1.8899409770965576,1.8899381160736084,2.885791673179483e-06,1.4593223333358765,0.863421618938446,0.863421618938446,0.0,66.17150115966797,54.0,53266.30859375,0.0,598.031005859375,1.0,280.3573913574219,283.8627014160156,297.6019897460937,301.07244873046875,293.1499938964844,293.1499938964844,280.6499938964844,39079.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347303867340088,1.0,0.0,0.0,3.626684665679932,3.626708984375,8.77632885476487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.18310546875,0.0,1530.2786865234375,1895.4371337890625,0.0,2792.5234375,0.9022639393806458,1.0,0.0,3.0,1.0,0.0
17999580,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9167597889900208,0.2991199791431427,0.2695722877979278,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8716918230056763,0.2585481107234955,0.2456801384687423,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8977705836296082,0.2820726335048675,0.1978337615728378,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8300918936729431,0.2218657433986663,0.2111289650201797,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7202550768852234,0.1425598263740539,0.6475226879119873,285.0304260253906,284.95001220703125,296.87799072265625,294.59674072265625,296.8764953613281,297.227294921875,285.0410461425781,1.0,0.3578024804592132,1.0,1.0,0.0,1.0,-1.886532425880432,1.886529564857483,2.875570316973608e-06,1.456642508506775,0.962878167629242,0.962878167629242,0.0,60.21942901611328,54.0,52752.05078125,0.0,576.446533203125,1.0,280.60076904296875,284.0225830078125,297.5631103515625,300.8892822265625,293.1499938964844,293.1499938964844,280.6499938964844,33942.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279313445091248,1.0,0.0,0.0,3.675397396087648,3.6754212379455566,9.013674571178854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.00634765625,0.0,1546.1036376953125,1895.4371337890625,0.0,2729.19677734375,0.911595582962036,1.0,0.0,3.0,1.0,0.0
17999640,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9493439793586732,0.2998196184635162,0.2699220478534698,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8990890383720398,0.2591339945793152,0.2459452301263809,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9283983111381532,0.282674640417099,0.1980391591787338,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.8542057871818542,0.2223437130451202,0.2112957835197448,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7398940324783325,0.1424558162689209,0.645722508430481,285.0361022949219,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2284545898437,285.0330810546875,1.0,0.3519449234008789,1.0,1.0,0.0,1.0,-1.8855540752410889,1.88555121421814,2.872641061912873e-06,1.4558738470077517,0.997257113456726,0.997257113456726,0.0,54.23246765136719,42.0,53012.70703125,0.0,556.5294189453125,1.0,280.64239501953125,284.0056457519531,297.5968933105469,300.9779052734375,293.1499938964844,293.1499938964844,280.3500061035156,32351.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257532715797424,1.0,0.0,0.0,3.770416259765625,3.770440816879273,9.485755185778544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.33203125,0.0,1643.1129150390625,1895.4371337890625,0.0,2708.94921875,0.9298692941665648,1.0,0.0,3.0,1.0,0.0
17999700,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9844157695770264,0.3000769317150116,0.2701621651649475,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9370197653770448,0.2594880163669586,0.246177464723587,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9667935967445374,0.282968521118164,0.1981988102197647,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8862444758415222,0.2226270884275436,0.2114411294460296,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7657519578933716,0.1422414928674698,0.6439657211303711,284.8788757324219,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2267150878906,284.8634948730469,1.0,0.3459392189979553,1.0,1.0,0.0,1.0,-1.884380340576172,1.8843774795532229,2.8691920306300744e-06,1.4549965858459473,0.8990603089332581,0.8990603089332581,0.0,48.24195861816406,42.0,53898.40234375,0.0,536.4853515625,1.0,280.3954772949219,283.8203430175781,297.6803894042969,301.2269897460937,293.1499938964844,293.1499938964844,280.3500061035156,35858.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326751589775085,1.0,0.0,0.0,3.7752416133880615,3.7752668857574463,9.510050062999652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.103515625,0.0,1675.923583984375,1895.4371337890625,0.0,2773.36279296875,0.931104063987732,1.0,0.0,3.0,1.0,0.0
17999760,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.3007934689521789,0.2536009848117828,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9780728220939636,0.2596161961555481,0.2461657524108886,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.2830062210559845,0.1971562951803207,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9262729287147522,0.2227091789245605,0.2113798409700393,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7974012494087219,0.141875684261322,0.6416091322898865,284.86431884765625,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.223876953125,284.8644714355469,1.0,0.3356801271438598,1.0,1.0,0.0,1.0,-1.8604217767715447,1.8604190349578853,2.7993003186566057e-06,1.437081217765808,0.8592512011528015,0.8592512011528015,0.0,42.37889099121094,60.0,53271.47265625,0.0,501.52972412109375,1.0,280.35711669921875,283.8371887207031,297.6892395019531,301.178466796875,293.1499938964844,293.1499938964844,280.6499938964844,39723.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345120549201965,1.0,0.0,0.0,3.659226417541504,3.6592512130737305,8.934533184401516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.173828125,0.0,1571.3856201171875,1895.4371337890625,0.0,2790.4873046875,0.9097781777381896,1.0,0.0,3.0,1.0,0.0
17999820,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9708834290504456,0.3013697266578674,0.27133509516716,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9198352694511414,0.2600801885128021,0.2467334270477295,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9505178332328796,0.2834551930427551,0.1985106766223907,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8719720244407654,0.2230878919363021,0.2118896842002868,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7525206208229065,0.1417306214570999,0.6418951749801636,285.0450744628906,284.95001220703125,296.977294921875,294.6908874511719,296.975830078125,297.22442626953125,285.0587158203125,1.0,0.3504980206489563,1.0,1.0,0.0,1.0,-1.8848741054534912,1.884871244430542,2.87054399450426e-06,1.4552949666976929,0.9758756756782532,0.9758756756782532,0.0,50.81469345092773,60.0,53223.9375,0.0,545.085693359375,1.0,280.6011657714844,284.0354309082031,297.6497497558594,300.9921569824219,293.1499938964844,293.1499938964844,280.6499938964844,34051.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268783688545227,1.0,0.0,0.0,3.695367336273194,3.6953914165496826,9.1118914724575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.259765625,0.0,1569.46923828125,1895.4371337890625,0.0,2719.406005859375,0.9168578386306764,1.0,0.0,3.0,1.0,0.0
17999880,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9228292107582092,0.3016501367092132,0.2719415426254272,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.876459538936615,0.2606694996356964,0.2476075589656829,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9024122953414916,0.2840467095375061,0.1991581469774246,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8341291546821594,0.2235675007104873,0.212665855884552,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7205687761306763,0.1416299939155578,0.6430368423461914,285.0558776855469,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.2243957519531,285.0542907714844,1.0,0.3596533536911011,1.0,1.0,0.0,1.0,-1.889731884002685,1.8897290229797363,2.8850797662016703e-06,1.4590977430343628,1.0,1.0,0.0,59.69441986083984,78.0,53602.93359375,0.0,577.0423583984375,1.0,280.6425476074219,284.0191955566406,297.6903076171875,301.1010131835937,293.1499938964844,293.1499938964844,280.3500061035156,32483.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250133991241455,1.0,0.0,0.0,3.795327425003052,3.7953522205352783,9.61151386036363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.4794921875,0.0,1673.58154296875,1895.4371337890625,0.0,2702.076171875,0.9353962540626526,1.0,0.0,3.0,1.0,0.0
17999940,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8874198198318481,0.3015962243080139,0.2724180817604065,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8459377884864807,0.2609720528125763,0.2484007477760315,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8697917461395264,0.2842707335948944,0.1997204720973968,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8061696290969849,0.2237980812788009,0.2133709043264389,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6941176652908325,0.1413588523864746,0.6439316868782043,284.9065246582031,284.95001220703125,297.02593994140625,294.7375183105469,297.0245056152344,297.2215270996094,284.8901672363281,1.0,0.3685889840126037,1.0,1.0,0.0,1.0,-1.8938559293746948,1.8938530683517456,2.8975091481697746e-06,1.4623656272888184,0.928347647190094,0.928347647190094,0.0,68.65699005126953,78.0,54691.21875,0.0,608.890869140625,1.0,280.3948974609375,283.83477783203125,297.7773132324219,301.3656311035156,293.1499938964844,293.1499938964844,280.3500061035156,34922.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324778079986572,1.0,0.0,0.0,3.816470146179199,3.816495418548584,9.71889789980196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.359375,0.0,1717.9522705078125,1895.4371337890625,0.0,2771.5234375,0.940291941165924,1.0,0.0,3.0,1.0,0.0
18000000,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8605589866638184,0.3012439012527466,0.2725119590759277,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8225414752960205,0.2610168159008026,0.2488811612129211,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8445236682891846,0.2841929495334625,0.1999972462654113,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7818225026130676,0.223799929022789,0.2138025164604187,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.6719062328338623,0.1409100890159607,0.643902063369751,284.8864440917969,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2156982421875,284.8916931152344,1.0,0.377063125371933,1.0,1.0,0.0,1.0,-1.895363211631775,1.895360231399536,2.902085725509096e-06,1.4635788202285769,0.8921424746513367,0.8921424746513367,0.0,77.65485382080078,66.0,54614.3046875,0.0,639.0316772460938,1.0,280.3567810058594,283.8465881347656,297.7901916503906,301.3399658203125,293.1499938964844,293.1499938964844,280.6499938964844,38296.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352984189987183,1.0,0.0,0.0,3.735797643661499,3.735822916030884,9.312364568359044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.1103515625,0.0,1648.3203125,1895.4371337890625,0.0,2797.8212890625,0.9259087443351746,1.0,0.0,3.0,1.0,0.0
18000060,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8760066628456116,0.3014781475067138,0.2722050547599792,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8365082144737244,0.2614046931266784,0.2488281428813934,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8593544363975525,0.284540593624115,0.1998979747295379,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7963753342628479,0.2241104394197464,0.2136953622102737,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.6839425563812256,0.1406835168600082,0.641203761100769,285.037353515625,284.95001220703125,297.0731506347656,294.78350830078125,297.07183837890625,297.21417236328125,285.0487670898437,1.0,0.3695875406265259,1.0,1.0,0.0,1.0,-1.891446828842163,1.8914439678192136,2.89038644041284e-06,1.4605576992034912,0.9942003488540648,0.9942003488540648,0.0,72.04718017578125,66.0,54033.703125,0.0,618.046875,1.0,280.603271484375,284.01104736328125,297.7535400390625,301.1600036621094,293.1499938964844,293.1499938964844,280.6499938964844,33983.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829037606716156,1.0,0.0,0.0,3.779198408126831,3.7792234420776367,9.529994713375344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.7490234375,0.0,1666.0928955078125,1895.4371337890625,0.0,2739.48876953125,0.9347035884857178,1.0,0.0,3.0,1.0,0.0
18000120,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8960501551628113,0.3021663725376129,0.2724589705467224,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8544763922691345,0.2621659636497497,0.2491743117570877,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8787038922309875,0.285296231508255,0.20014488697052,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8143783807754517,0.2247786968946457,0.2139566987752914,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6995123624801636,0.1407810598611831,0.6399102807044983,285.0555419921875,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2172546386719,285.0550537109375,1.0,0.3640923202037811,1.0,1.0,0.0,1.0,-1.8912203311920168,1.891217470169068,2.8896331514260964e-06,1.4603276252746582,1.0,1.0,0.0,66.15953063964844,54.0,54215.703125,0.0,598.9223022460938,1.0,280.6430969238281,284.0109558105469,297.7855529785156,301.2446594238281,293.1499938964844,293.1499938964844,280.3500061035156,33372.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272026181221008,1.0,0.0,0.0,3.847697973251343,3.847723484039306,9.878596074486268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.91796875,0.0,1743.72021484375,1895.4371337890625,0.0,2722.42041015625,0.9478188753128052,1.0,0.0,3.0,1.0,0.0
18000180,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9217088222503662,0.3025544285774231,0.2727562189102173,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8770756125450134,0.2628463506698608,0.2496444582939148,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.902545928955078,0.285898745059967,0.2004670798778534,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8345955610275269,0.2254057973623275,0.2143550217151641,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7178852558135986,0.1409278064966201,0.6394139528274536,284.9071350097656,284.95001220703125,297.1146850585937,294.827392578125,297.113525390625,297.21893310546875,284.88995361328125,1.0,0.3585895001888275,1.0,1.0,0.0,1.0,-1.8924115896224976,1.8924086093902588,2.8932097393408185e-06,1.4612618684768677,0.940168559551239,0.940168559551239,0.0,60.20172500610352,54.0,55250.88671875,0.0,580.589599609375,1.0,280.3939208984375,283.8258972167969,297.865234375,301.49530029296875,293.1499938964844,293.1499938964844,280.3500061035156,35178.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341543674468994,1.0,0.0,0.0,3.865283727645874,3.865309715270996,9.969102165996446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0712890625,0.0,1779.623046875,1895.4371337890625,0.0,2787.151611328125,0.9516947865486144,1.0,0.0,3.0,1.0,0.0
18000240,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9539188146591188,0.302658349275589,0.2726896405220032,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9050431847572328,0.2633970975875854,0.2499519884586334,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9341434836387634,0.2863202095031738,0.2006141543388366,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8594258427619934,0.2259376943111419,0.2146343141794204,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7380961179733276,0.1410530656576156,0.6388118267059326,284.8809509277344,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2183532714844,284.8860168457031,1.0,0.3528633117675781,1.0,1.0,0.0,1.0,-1.8924906253814693,1.892487645149231,2.8934564397786744e-06,1.4613306522369385,0.8989381790161133,0.8989381790161133,0.0,54.22282028198242,42.0,55118.578125,0.0,561.3798828125,1.0,280.3564758300781,283.8339538574219,297.87432861328125,301.4603576660156,293.1499938964844,293.1499938964844,280.04998779296875,38537.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365042805671692,1.0,0.0,0.0,3.783348560333252,3.783374309539795,9.550936965752044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.240234375,0.0,1706.3294677734375,1895.4371337890625,0.0,2809.072998046875,0.9366281032562256,1.0,0.0,3.0,1.0,0.0
18000300,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.791015625,0.988154411315918,0.3028304874897003,0.2726312577724457,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9445875287055968,0.2640120089054107,0.2502900660037994,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.9723163843154908,0.2868097722530365,0.20078045129776,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921142578125,0.8926446437835693,0.2265375256538391,0.2149531841278076,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7647245526313782,0.1412542015314102,0.6384831070899963,284.7912292480469,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2187194824219,284.78936767578125,1.0,0.3471395671367645,1.0,1.0,0.0,1.0,-1.8930137157440183,1.893010854721069,2.895009401981952e-06,1.461727499961853,0.8044830560684204,0.8044830560684204,0.0,48.230411529541016,42.0,55567.9140625,0.0,542.4345703125,1.0,280.0987243652344,283.7333374023437,297.9114074707031,301.6037902832031,293.1499938964844,293.1499938964844,280.04998779296875,43479.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841715931892395,1.0,0.0,0.0,3.648627281188965,3.6486525535583496,8.882849442670704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.857421875,0.0,1587.5848388671875,1895.4371337890625,0.0,2857.75146484375,0.9071247577667236,1.0,0.0,3.0,1.0,0.0
18000360,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.3042809665203094,0.2527714371681213,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9841946959495544,0.2647055387496948,0.250672698020935,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.2874796390533447,0.196600005030632,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9340770840644836,0.2272081673145294,0.2153235524892807,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.7969029545783997,0.1415111869573593,0.6384744644165039,284.8700256347656,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2223815917969,284.8704528808594,1.0,0.3366556763648987,1.0,1.0,0.0,1.0,-1.8650869131088257,1.8650840520858765,2.813216951835784e-06,1.44084894657135,0.8161978721618652,0.8161978721618652,0.0,42.3763427734375,60.0,54838.40625,0.0,504.6459045410156,1.0,280.0583190917969,283.8282165527344,297.894775390625,301.4941711425781,293.1499938964844,293.1499938964844,280.3500061035156,42502.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406081795692444,1.0,0.0,0.0,3.481335401535034,3.481359004974365,8.086955745056912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.177734375,0.0,1399.89404296875,1895.4371337890625,0.0,2847.397705078125,0.8744127154350281,1.0,0.0,3.0,1.0,0.0
18000420,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.977680206298828,0.3054695427417755,0.2747916579246521,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9306424856185912,0.2658625245094299,0.2518301904201507,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.9595422744750975,0.2886228859424591,0.2018585354089737,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8811345100402832,0.2283026278018951,0.2164440155029297,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7548273205757141,0.1421210765838623,0.641815185546875,285.0545349121094,284.95001220703125,297.1801452636719,294.90850830078125,297.1793518066406,297.2298889160156,285.0674133300781,1.0,0.3531489670276642,1.0,1.0,0.0,1.0,-1.9045294523239136,1.9045265913009644,2.9294626529008383e-06,1.470570683479309,0.936859369277954,0.936859369277954,0.0,50.776512145996094,60.0,55190.03515625,0.0,558.754150390625,1.0,280.2969970703125,284.02203369140625,297.85565185546875,301.31201171875,293.1499938964844,293.1499938964844,280.3500061035156,34171.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319388031959534,1.0,0.0,0.0,3.536853075027466,3.5368757247924805,8.346940489900589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.888671875,0.0,1397.6339111328125,1895.4371337890625,0.0,2766.501220703125,0.8824071884155273,1.0,0.0,3.0,1.0,0.0
18000480,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9311385750770568,0.3059389591217041,0.2756608724594116,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8861627578735352,0.2671221196651459,0.2533403635025024,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.911615252494812,0.289809376001358,0.2029368430376052,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8430008888244629,0.2294854074716568,0.2178826332092285,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7238503694534302,0.142785832285881,0.6463263034820557,285.0471496582031,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2350769042969,285.0444641113281,1.0,0.3631028831005096,1.0,1.0,0.0,1.0,-1.9158259630203247,1.915822982788086,2.963719907711493e-06,1.4794083833694458,0.9685273170471193,0.9685273170471193,0.0,59.66020202636719,78.0,55770.95703125,0.0,595.7734375,1.0,280.34130859375,283.9842834472656,297.9009094238281,301.4410705566406,293.1499938964844,293.1499938964844,280.04998779296875,31827.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302775025367737,1.0,0.0,0.0,3.661269664764404,3.661293029785156,8.944513751885097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.21484375,0.0,1514.4267578125,1895.4371337890625,0.0,2751.029296875,0.9048249125480652,1.0,0.0,3.0,1.0,0.0
