time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000540,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8946108818054199,0.3061153292655945,0.2763155698776245,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8554238677024841,0.2680895626544952,0.2547515332698822,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.878663957118988,0.2906229496002197,0.2039025723934173,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8158522248268127,0.2304206043481826,0.2192412763833999,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.698997974395752,0.1433029770851135,0.6506606340408325,284.9013977050781,284.95001220703125,297.2050476074219,294.94598388671875,297.2043762207031,297.2372741699219,284.8885192871094,1.0,0.3727624714374542,1.0,1.0,0.0,1.0,-1.9263055324554443,1.9263025522232056,2.9957477636344265e-06,1.4876378774642944,0.8832040429115295,0.8832040429115295,0.0,68.62564849853516,78.0,56889.05859375,0.0,632.8715209960938,1.0,280.0977478027344,283.810546875,297.9862365722656,301.7122497558594,293.1499938964844,293.1499938964844,280.04998779296875,35408.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379659056663513,1.0,0.0,0.0,3.673272371292114,3.673296451568604,9.003254604067479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.0849609375,0.0,1554.759033203125,1895.4371337890625,0.0,2822.71630859375,0.907913327217102,1.0,0.0,3.0,1.0,0.0
18000600,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8675860166549683,0.3061346113681793,0.2766669988632202,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8320802450180054,0.2688685059547424,0.255880057811737,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.853293240070343,0.2912166118621826,0.2046095579862594,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7924875020980835,0.2311913818120956,0.2203572541475296,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6779419779777527,0.1437053233385086,0.654262125492096,284.9101867675781,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2372741699219,284.9166259765625,1.0,0.3819885551929474,1.0,1.0,0.0,1.0,-1.9345983266830444,1.934595227241516,3.0212177080102265e-06,1.4941407442092896,0.8696826100349426,0.8696826100349426,0.0,77.62370300292969,81.0,56943.48828125,0.0,668.7775268554688,1.0,280.05780029296875,283.8457336425781,297.9956359863281,301.6881103515625,293.1499938964844,293.1499938964844,280.3500061035156,38074.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410674333572388,1.0,0.0,0.0,3.58921766281128,3.589241504669189,8.595930012234021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.416015625,0.0,1481.852783203125,1895.4371337890625,0.0,2851.68994140625,0.8936277627944946,1.0,0.0,3.0,1.0,0.0
18000660,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8637152910232544,0.3067048192024231,0.2769638299942016,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8292520642280579,0.2699277400970459,0.2567880749702453,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8500627875328064,0.2921683490276336,0.2051759660243988,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7896422743797302,0.232206717133522,0.2212432920932769,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6753424406051636,0.1442680358886718,0.6566500067710876,285.0531921386719,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.2403869628906,285.062744140625,1.0,0.3832386136054992,1.0,1.0,0.0,1.0,-1.940657615661621,1.9406545162200928,3.0398898616113e-06,1.498881459236145,0.97370183467865,0.97370183467865,0.0,79.321533203125,81.0,56682.48828125,0.0,679.0874633789062,1.0,280.3002624511719,283.99285888671875,297.9605712890625,301.5264587402344,293.1499938964844,293.1499938964844,280.3500061035156,33017.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360421061515808,1.0,0.0,0.0,3.660880088806152,3.6609036922454834,8.942610065787449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.3564453125,0.0,1522.9212646484375,1895.4371337890625,0.0,2804.760009765625,0.90749329328537,1.0,0.0,3.0,1.0,0.0
18000720,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8609857559204102,0.3075555860996246,0.2777058482170105,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8272748589515686,0.2711707651615143,0.2579593062400818,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8477931618690491,0.2933278679847717,0.2059810310602188,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7876978516578674,0.2333917915821075,0.2223628163337707,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6735787391662598,0.1449742019176483,0.6598300337791443,285.0577392578125,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2451477050781,285.0555114746094,1.0,0.3857336342334747,1.0,1.0,0.0,1.0,-1.9490835666656487,1.949080467224121,3.065910732402699e-06,1.5054380893707275,1.0,1.0,0.0,80.87281799316406,69.0,57146.13671875,0.0,690.8369140625,1.0,280.3422546386719,283.9753112792969,297.9910583496094,301.6283264160156,293.1499938964844,293.1499938964844,280.04998779296875,31914.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356490731239319,1.0,0.0,0.0,3.7614588737487793,3.7614834308624254,9.440738040211728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.421875,0.0,1629.240234375,1895.4371337890625,0.0,2801.0927734375,0.9273581504821776,1.0,0.0,3.0,1.0,0.0
18000780,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8778741955757141,0.3080116212368011,0.2781031429767608,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.842910885810852,0.2722024321556091,0.258820116519928,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8643468022346497,0.2942039668560028,0.2065369486808776,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8041362762451172,0.2344037890434265,0.2231848537921905,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6879547238349915,0.1456028521060943,0.6617715358734131,284.9027709960937,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.2461242675781,284.8871765136719,1.0,0.3804097473621368,1.0,1.0,0.0,1.0,-1.9545865058898928,1.9545834064483645,3.083090177824488e-06,1.509800672531128,0.9212421178817748,0.9212421178817748,0.0,75.08363342285156,69.0,58253.21875,0.0,675.9172973632812,1.0,280.0955505371094,283.7880554199219,298.0638427734375,301.88507080078125,293.1499938964844,293.1499938964844,280.04998779296875,34725.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435794711112976,1.0,0.0,0.0,3.785419225692749,3.785444498062134,9.561395017954055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.6533203125,0.0,1679.223876953125,1895.4371337890625,0.0,2875.176025390625,0.9330238103866576,1.0,0.0,3.0,1.0,0.0
18000840,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8975247144699097,0.3081910908222198,0.2780959606170654,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8614172339439392,0.2730685770511627,0.2594367563724518,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8839032649993896,0.2948743104934692,0.2068618237972259,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8219427466392517,0.2352780997753143,0.2238024622201919,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7044936418533325,0.1461630016565323,0.6632084846496582,284.8883972167969,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2440185546875,284.8939208984375,1.0,0.3754562735557556,1.0,1.0,0.0,1.0,-1.958177208900452,1.958174109458924,3.094272642556461e-06,1.512608766555786,0.8884791731834412,0.8884791731834412,0.0,69.15940856933594,57.0,58177.68359375,0.0,658.9771118164062,1.0,280.0569763183594,283.8050231933594,298.0658264160156,301.8461608886719,293.1499938964844,293.1499938964844,280.3500061035156,38124.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466091156005859,1.0,0.0,0.0,3.7054173946380615,3.705442190170288,9.161520324596496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.1591796875,0.0,1611.8392333984375,1895.4371337890625,0.0,2903.521728515625,0.9190800786018372,1.0,0.0,3.0,1.0,0.0
18000900,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9227777123451232,0.3089136779308319,0.2782380282878876,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8843581080436707,0.2742640674114227,0.2601446211338043,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9078163504600524,0.2959533929824829,0.2072727084159851,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8423252701759338,0.2364436835050583,0.2245035618543625,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7229434847831726,0.1469281911849975,0.6649704575538635,285.0418395996094,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.246826171875,285.0525817871094,1.0,0.3705974519252777,1.0,1.0,0.0,1.0,-1.962645530700684,1.9626424312591555,3.1081237921171123e-06,1.5160380601882937,0.9935160279273988,0.9935160279273988,0.0,63.183837890625,57.0,57773.93359375,0.0,642.4765014648438,1.0,280.3027038574219,283.9687805175781,298.024658203125,301.6639709472656,293.1499938964844,293.1499938964844,280.3500061035156,33642.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411211967468262,1.0,0.0,0.0,3.7570784091949454,3.7571029663085938,9.41876123761176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.7236328125,0.0,1637.4342041015625,1895.4371337890625,0.0,2852.192138671875,0.9295024275779724,1.0,0.0,3.0,1.0,0.0
18000960,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9551822543144226,0.3099419772624969,0.2788565456867218,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.913455843925476,0.2756804525852203,0.2611743211746216,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.9403942823410034,0.2972826361656189,0.2079695910215377,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8682171106338501,0.2378111332654953,0.2254919558763504,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7440251111984253,0.1478548347949981,0.6677260398864746,285.0433349609375,284.95001220703125,297.2587280273437,295.0633544921875,297.2579040527344,297.2528686523437,285.02557373046875,1.0,0.3658626973628998,0.9213725328445436,0.9213725328445436,0.2000000029802322,1.0,-1.969955921173096,1.7521103620529177,0.2178454846143722,1.3048412799835205,1.0,1.0,0.0,57.19073867797852,45.0,56408.28515625,0.0,627.4197998046875,1.0,280.34295654296875,283.89178466796875,298.050048828125,301.7356262207031,293.1499938964844,293.1499938964844,280.04998779296875,33082.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400453329086304,1.0,0.0,0.0,3.830867528915405,3.83089280128479,9.792363471206045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.5712890625,0.0,1720.9449462890625,1895.4371337890625,0.0,2842.138671875,0.9438149333000184,1.0,0.0,3.0,1.0,0.0
18001020,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.9883859753608704,0.3100953996181488,0.2792446911334991,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.9526720643043518,0.2766137421131134,0.2620983421802521,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9768493175506592,0.2979891896247864,0.2085511833429336,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70465087890625,0.901511013507843,0.2387676388025283,0.2263980209827423,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.7713156342506409,0.1485469490289688,0.6703754663467407,284.70050048828125,284.95001220703125,297.262939453125,295.0785827636719,297.2593688964844,297.25177001953125,284.6678466796875,1.0,0.3608463108539581,0.8427450656890869,0.8427450656890869,0.4000000059604645,1.0,-1.9765024185180664,1.3531267642974854,0.6233755946159363,0.9057050347328186,0.7688926458358765,0.7688926458358765,0.0,51.20147705078125,45.0,52315.08984375,0.0,611.3516845703125,1.0,280.0948791503906,283.4867553710937,298.0833740234375,301.7493896484375,293.1499938964844,293.1499938964844,280.04998779296875,43297.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421586155891418,1.0,0.0,0.0,3.71207594871521,3.712101936340332,9.194476433549426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.3203125,0.0,1658.8663330078125,1895.4371337890625,0.0,2861.8896484375,0.9167323112487792,1.0,0.0,3.0,1.0,0.0
18001080,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.9990000128746032,0.3107660114765167,0.2611042559146881,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.9883469343185424,0.2772060334682464,0.2625303268432617,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.9990000128746032,0.2984469830989837,0.2030810862779617,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.9417179822921752,0.2394188493490219,0.2268820703029632,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.8023422360420227,0.149022489786148,0.6718388199806213,284.7333679199219,284.95001220703125,297.26641845703125,295.0934753417969,297.25738525390625,297.2478332519531,284.7488708496094,1.0,0.3504755795001983,0.7641175985336304,0.7641175985336304,0.6000000238418579,1.0,-1.9507989883422847,0.9898853302001952,0.9609137177467346,0.5497153401374817,0.6987571716308594,0.6987571716308594,0.0,45.36721420288086,63.0,45484.50390625,0.0,572.3335571289062,1.0,280.0583801269531,283.5975341796875,297.9888610839844,301.2123718261719,293.1499938964844,293.1499938964844,280.3500061035156,56954.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269876837730408,1.0,0.0,0.0,3.06481409072876,3.0648367404937744,6.267604817367101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.572265625,0.0,1106.0166015625,1895.4371337890625,0.0,2720.422119140625,0.8000051975250244,1.0,0.0,3.0,1.0,0.0
18001140,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.97710782289505,0.3116877377033233,0.2805005311965942,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9391650557518004,0.2784366905689239,0.2636977136135101,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.964460551738739,0.2995766997337341,0.2095338553190231,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.89017254114151,0.2406376302242279,0.2280713319778442,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7622520327568054,0.1498970836400985,0.6763095855712891,284.8913879394531,284.95001220703125,297.269287109375,295.1080017089844,297.2591247558594,297.2511291503906,284.89794921875,1.0,0.366907387971878,0.6854901909828186,0.6854901909828186,0.800000011920929,1.0,-1.99026882648468,0.8738880157470703,1.11638081073761,0.42410609126091,0.7574369311332703,0.7574369311332703,0.0,53.77519989013672,63.0,43563.078125,0.0,629.8305053710938,1.0,280.28302001953125,283.7280578613281,297.8760681152344,300.7418212890625,293.1499938964844,293.1499938964844,280.3500061035156,43171.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965745329856873,1.0,0.0,0.0,3.0180015563964844,3.01802134513855,6.07760171078553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.99267578125,0.0,981.518310546875,1895.4371337890625,0.0,2440.149169921875,0.7775587439537048,1.0,0.0,3.0,1.0,0.0
18001200,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9322611689567566,0.3120015561580658,0.2811810970306396,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8950977325439453,0.2797795832157135,0.2652610540390014,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.91863751411438,0.3007339835166931,0.2105681598186493,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8527018427848816,0.2419477701187133,0.2296106517314911,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.732143223285675,0.1508153676986694,0.6819283962249756,284.90631103515625,284.95001220703125,297.2715759277344,295.12225341796875,297.2611389160156,297.2539367675781,284.9137268066406,1.0,0.376638263463974,0.6068627238273621,0.6068627238273621,1.0,1.0,-2.00276255607605,0.8142440319061279,1.1885186433792114,0.3617994487285614,0.7493425607681274,0.7493425607681274,0.0,62.66434097290039,81.0,42609.82421875,0.0,669.8628540039062,1.0,280.335205078125,283.740966796875,297.8949584960937,300.6811218261719,293.1499938964844,293.1499938964844,280.6499938964844,40754.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733750939369202,1.0,0.0,0.0,2.979919195175171,2.979938268661499,5.925190293964988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.3349609375,0.0,936.6804809570312,1895.4371337890625,0.0,2230.86767578125,0.762805163860321,1.0,0.0,3.0,1.0,0.0
18001260,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8969314098358154,0.3126892447471618,0.2819209396839142,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8650801181793213,0.2812602818012237,0.2669050097465515,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8861297965049744,0.3020686507225036,0.2116629928350448,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8263099193572998,0.2433802932500839,0.2312209904193878,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7096473574638367,0.1518186032772064,0.6877782940864563,285.0353698730469,284.95001220703125,297.2733459472656,295.1361999511719,297.2647399902344,297.2586975097656,285.041259765625,1.0,0.386374294757843,0.6189010739326477,0.6189010739326477,1.0,1.0,-2.015897750854492,0.8241241574287415,1.191773533821106,0.3687326610088348,0.841489315032959,0.841489315032959,0.0,71.62403106689453,81.0,42455.34765625,0.0,711.0552978515625,1.0,280.5775451660156,283.86822509765625,297.91845703125,300.5716552734375,293.1499938964844,293.1499938964844,280.6499938964844,32784.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517406344413757,1.0,0.0,0.0,3.0778968334198,3.07791519165039,6.321228056549444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.81982421875,0.0,964.665283203125,1895.4371337890625,0.0,2040.52880859375,0.7786219120025635,1.0,0.0,3.0,1.0,0.0
18001320,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8715943694114685,0.3135122656822204,0.2829711437225342,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8426002860069275,0.2827814519405365,0.268690288066864,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8619683980941772,0.3034458756446838,0.2128863036632537,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8053107857704163,0.2448531687259674,0.2329579442739486,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.6901763081550598,0.1528615951538086,0.6940585970878601,285.0227966308594,284.95001220703125,297.274658203125,295.1498718261719,297.2685241699219,297.26416015625,285.0208740234375,1.0,0.3960893452167511,0.6309394836425781,0.6309394836425781,1.0,1.0,-2.0303995609283447,0.8388652205467224,1.191534399986267,0.3802383840084076,0.8609944581985474,0.8609944581985474,0.0,80.61034393310547,84.0,43023.46484375,0.0,754.0000610351562,1.0,280.63507080078125,283.84039306640625,298.0166015625,300.7401123046875,293.1499938964844,293.1499938964844,280.95001220703125,31089.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423290014266968,1.0,0.0,0.0,3.209651470184326,3.2096707820892334,6.873993356748542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.12744140625,0.0,1063.9163818359375,1895.4371337890625,0.0,1959.462646484375,0.8030994534492493,1.0,0.0,3.0,1.0,0.0
18001380,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8686310052871704,0.3143700361251831,0.2837244272232055,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8406320214271545,0.2843030393123626,0.2701458632946014,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8596190214157104,0.3048178851604461,0.2138531357049942,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8034574389457703,0.2463310062885284,0.234375312924385,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.6887516379356384,0.1539195924997329,0.6989366412162781,285.113525390625,284.95001220703125,297.2755432128906,295.16326904296875,297.2719116210937,297.26922607421875,285.1197204589844,1.0,0.3980968296527862,0.6429778933525085,0.6429778933525085,1.0,1.0,-2.0417776107788086,0.8514814376831055,1.1902961730957031,0.3903432190418243,0.9578559398651124,0.9578559398651124,0.0,82.2954330444336,84.0,42942.0703125,0.0,769.4464111328125,1.0,280.8865661621094,283.9418334960937,298.0662536621094,300.7325439453125,293.1499938964844,293.1499938964844,280.95001220703125,28485.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345507144927979,1.0,0.0,0.0,3.35082483291626,3.350844621658325,7.491982501051098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.4296875,0.0,1173.48046875,1895.4371337890625,0.0,1893.35205078125,0.8338900208473206,1.0,0.0,3.0,1.0,0.0
18001440,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8663240075111389,0.3153257966041565,0.2846280932426452,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997314453125,0.8391891121864319,0.2858846187591553,0.2716851532459259,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8578439354896545,0.3062517642974853,0.2148917019367218,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8021450042724609,0.2478691190481186,0.2358710169792175,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.6878328919410706,0.1550383865833282,0.7041215896606445,285.0995788574219,284.95001220703125,297.2760925292969,295.17645263671875,297.2754211425781,297.27490234375,285.0947265625,1.0,0.4009595513343811,0.655016303062439,0.655016303062439,1.0,1.0,-2.053981304168701,0.8638501763343811,1.1901310682296753,0.3999580442905426,1.0,1.0,0.0,83.8506851196289,87.0,43568.38671875,0.0,785.3092041015625,1.0,280.93865966796875,283.9066772460937,298.1488647460937,300.9149475097656,293.1499938964844,293.1499938964844,280.6499938964844,28013.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735164999961853,1.0,0.0,0.0,3.515348196029663,3.515369415283203,8.245746698776202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.28857421875,0.0,1330.906494140625,1895.4371337890625,0.0,1898.54248046875,0.8690318465232849,1.0,0.0,3.0,1.0,0.0
18001500,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.8639413714408875,0.3157925605773926,0.2853480577468872,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.83772212266922,0.2871706783771515,0.2731098532676697,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8560202121734619,0.3073109090328216,0.2158171981573104,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8008067011833191,0.249154657125473,0.2372732013463974,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.686915397644043,0.1560088098049163,0.7091068029403687,284.93121337890625,284.95001220703125,297.2763671875,295.1893920898437,297.2767944335937,297.2771301269531,284.9148254394531,1.0,0.4036391973495483,0.6670546531677246,0.6670546531677246,1.0,1.0,-2.065342664718628,0.8752337098121643,1.1901088953018188,0.4088091254234314,0.9159861207008362,0.9159861207008362,0.0,85.37638854980469,87.0,44877.48046875,0.0,800.5017700195312,1.0,280.7001953125,283.7060241699219,298.261474609375,301.2281494140625,293.1499938964844,293.1499938964844,280.6499938964844,31594.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477883696556091,1.0,0.0,0.0,3.5916528701782227,3.5916755199432373,8.607598260823579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.19921875,0.0,1436.7822265625,1895.4371337890625,0.0,2006.34814453125,0.8871673941612244,1.0,0.0,3.0,1.0,0.0
18001560,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.86100172996521,0.3158790469169616,0.2855798006057739,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.835867702960968,0.2882015705108642,0.274212509393692,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8537405729293823,0.3080642223358154,0.2164482474327087,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7990558743476868,0.2502161860466003,0.2383962720632553,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6856268048286438,0.1568275392055511,0.7132571339607239,284.8912048339844,284.95001220703125,297.2763671875,295.2021179199219,297.27642822265625,297.2764892578125,284.8934326171875,1.0,0.4059846103191376,0.666442334651947,0.666442334651947,1.0,1.0,-2.0740389823913574,0.8793920278549194,1.1946468353271484,0.4110130071640014,0.8717969059944153,0.8717969059944153,0.0,86.89410400390625,90.0,44974.08984375,0.0,813.479248046875,1.0,280.6584167480469,283.6876525878906,298.2754211425781,301.23553466796875,293.1499938964844,293.1499938964844,280.95001220703125,36073.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557761073112488,1.0,0.0,0.0,3.546464204788208,3.5464870929718018,8.392366339649016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.64404296875,0.0,1421.5362548828125,1895.4371337890625,0.0,2075.627685546875,0.8816297650337219,1.0,0.0,3.0,1.0,0.0
18001620,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8582653403282166,0.316451221704483,0.285881370306015,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.834136426448822,0.2895077466964721,0.2753354012966156,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8516149520874023,0.3091670870780945,0.2171060144901275,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7974240779876709,0.2515174150466919,0.2395353615283966,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6844279766082764,0.1577946841716766,0.717414915561676,285.0284423828125,284.95001220703125,297.2762145996094,295.21466064453125,297.2777099609375,297.2787475585937,285.0382385253906,1.0,0.4083915948867798,0.6658300161361694,0.6658300161361694,1.0,1.0,-2.082897901535034,0.8832474946975708,1.1996504068374634,0.4128020703792572,0.9637341499328612,0.9637341499328612,0.0,88.39797973632812,90.0,44528.7734375,0.0,826.654541015625,1.0,280.89910888671875,283.83868408203125,298.21661376953125,301.0537414550781,293.1499938964844,293.1499938964844,280.95001220703125,32572.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522200345993042,1.0,0.0,0.0,3.607668876647949,3.607692003250122,8.684536396685871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.4443359375,0.0,1461.23291015625,1895.4371337890625,0.0,2044.68798828125,0.8951016664505005,1.0,0.0,3.0,1.0,0.0
18001680,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8562629222869873,0.3173864483833313,0.2866573333740234,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8329199552536011,0.2910517156124115,0.2767599821090698,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8500889539718628,0.310551106929779,0.2180384695529937,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7963317036628723,0.2530322074890136,0.2409403622150421,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.6837193965911865,0.1589158028364181,0.7224066257476807,285.04156494140625,284.95001220703125,297.27593994140625,295.2270202636719,297.2803955078125,297.2835693359375,285.0398254394531,1.0,0.4110940992832184,0.6652176976203918,0.6652176976203918,1.0,1.0,-2.0943403244018555,0.8883050084114075,1.2060353755950928,0.4152262210845947,1.0,1.0,0.0,89.89212799072266,93.0,44916.91796875,0.0,842.2223510742188,1.0,280.94189453125,283.8313293457031,298.2298278808594,301.1253356933594,293.1499938964844,293.1499938964844,280.6499938964844,31297.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521501779556274,1.0,0.0,0.0,3.718100070953369,3.7181239128112793,9.224343102687272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.32470703125,0.0,1574.41748046875,1895.4371337890625,0.0,2044.0819091796875,0.9173101782798768,1.0,0.0,3.0,1.0,0.0
18001740,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.854300856590271,0.3179365992546081,0.2874066233634949,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8317532539367676,0.2923787236213684,0.278187096118927,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8486083745956421,0.311650663614273,0.2189618796110153,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7952939867973328,0.2543627321720123,0.2423532903194427,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6830827593803406,0.1599335521459579,0.7275023460388184,284.89166259765625,284.95001220703125,297.275634765625,295.2391967773437,297.2815246582031,297.2858581542969,284.8787536621094,1.0,0.4137514233589172,0.6646053791046143,0.6646053791046143,1.0,1.0,-2.105882406234741,0.8933966755867004,1.212485909461975,0.4177174866199493,0.9121229648590088,0.9121229648590088,0.0,91.39203643798828,93.0,46049.75,0.0,858.0519409179688,1.0,280.6964111328125,283.6503295898437,298.30389404296875,301.3695983886719,293.1499938964844,293.1499938964844,280.6499938964844,34583.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619478702545166,1.0,0.0,0.0,3.744186162948608,3.744210720062256,9.354232020086785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.11279296875,0.0,1629.626220703125,1895.4371337890625,0.0,2129.679443359375,0.923520803451538,1.0,0.0,3.0,1.0,0.0
18001800,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8518697619438171,0.318192183971405,0.2877472639083862,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8302567601203918,0.2935076057910919,0.2793515026569366,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8467403650283813,0.3125057816505432,0.2196394950151443,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7939060926437378,0.2555196583271026,0.2435389757156372,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6821348667144775,0.1608345657587051,0.7319290041923523,284.8781433105469,284.95001220703125,297.2752990722656,295.2512512207031,297.2811279296875,297.2854309082031,284.882568359375,1.0,0.4161421954631805,0.6639930605888367,0.6639930605888367,1.0,1.0,-2.115246295928955,0.89747154712677,1.2177748680114746,0.4196631014347076,0.8770454525947571,0.8770454525947571,0.0,92.89854431152344,81.0,46045.3203125,0.0,872.0518188476562,1.0,280.65728759765625,283.6585388183594,298.3013610839844,301.33526611328125,293.1499938964844,293.1499938964844,280.95001220703125,38181.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666490077972412,1.0,0.0,0.0,3.662090301513672,3.6621148586273193,8.948523486651538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.60498046875,0.0,1563.0382080078125,1895.4371337890625,0.0,2171.1396484375,0.9093165993690492,1.0,0.0,3.0,1.0,0.0
18001860,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.866095244884491,0.3189907670021057,0.2879544794559479,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8441951274871826,0.2949612736701965,0.2803021967411041,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8612021207809448,0.3137620985507965,0.220173642039299,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.808582603931427,0.2569629251956939,0.2445017993450164,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.695406436920166,0.1619239151477813,0.735173761844635,285.02899169921875,284.95001220703125,297.2749938964844,295.26318359375,297.28277587890625,297.2884216308594,285.03912353515625,1.0,0.411381334066391,0.6636650562286377,0.6636650562286377,1.0,1.0,-2.1223323345184326,0.9006192684173584,1.2217131853103638,0.4211610853672027,0.9764891862869264,0.9764891862869264,0.0,87.07672119140625,81.0,45511.265625,0.0,857.554931640625,1.0,280.901611328125,283.8223571777344,298.24224853515625,301.1405639648437,293.1499938964844,293.1499938964844,280.95001220703125,33707.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607274651527405,1.0,0.0,0.0,3.7103543281555176,3.710378646850586,9.185949920720304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.92529296875,0.0,1583.92529296875,1895.4371337890625,0.0,2118.95654296875,0.9191067218780518,1.0,0.0,3.0,1.0,0.0
18001920,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8837302923202515,0.3201578557491302,0.2886589765548706,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8612682819366455,0.2966805398464203,0.2815874814987182,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.879003643989563,0.3153243064880371,0.2210064530372619,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.824802815914154,0.2586494386196136,0.2457633018493652,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7109889388084412,0.1632038950920105,0.7394119501113892,285.0487060546875,284.95001220703125,297.2748413085937,295.2749938964844,297.2861022949219,297.2943420410156,285.0483703613281,1.0,0.4076985418796539,0.6633370518684387,0.6633370518684387,1.0,1.0,-2.132324695587158,0.9051387906074524,1.2271859645843506,0.4233483672142029,1.0,1.0,0.0,81.12346649169922,69.0,45811.9609375,0.0,845.130615234375,1.0,280.942626953125,283.8246459960937,298.2601013183594,301.2108764648437,293.1499938964844,293.1499938964844,280.6499938964844,32554.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591460347175598,1.0,0.0,0.0,3.7994143962860094,3.799439430236816,9.632225328459754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.99462890625,0.0,1679.004638671875,1895.4371337890625,0.0,2105.086669921875,0.9363747239112854,1.0,0.0,3.0,1.0,0.0
18001980,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9044240713119508,0.3209436237812042,0.2893385291099548,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8816782832145691,0.2981978356838226,0.2828933298587799,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8999664187431335,0.3166107833385467,0.2218407094478607,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8431216478347778,0.2601678371429443,0.2470522075891494,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7273057103157043,0.1644042283296585,0.743879497051239,284.90460205078125,284.95001220703125,297.2748413085937,295.2867431640625,297.2881164550781,297.2979736328125,284.8916320800781,1.0,0.4039642810821533,0.6630090475082397,0.6630090475082397,1.0,1.0,-2.142627239227295,0.9097909927368164,1.232836127281189,0.4256639182567596,0.9314135909080504,0.9314135909080504,0.0,75.1427993774414,69.0,46960.5703125,0.0,832.75634765625,1.0,280.69482421875,283.6473693847656,298.3378295898437,301.4576416015625,293.1499938964844,293.1499938964844,280.6499938964844,34917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677944302558899,1.0,0.0,0.0,3.820472717285156,3.82049822807312,9.739294455357594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.21923828125,0.0,1722.7470703125,1895.4371337890625,0.0,2181.27783203125,0.9412620067596436,1.0,0.0,3.0,1.0,0.0
18002040,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9305073022842408,0.3214032649993896,0.289597749710083,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.905573308467865,0.2995052337646484,0.2839376032352447,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9259477853775024,0.3176222741603851,0.2224209457635879,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8648837804794312,0.2615045011043548,0.2481171190738678,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7454435229301453,0.1654928624629974,0.7477397918701172,284.8854675292969,284.95001220703125,297.27508544921875,295.29840087890625,297.2887878417969,297.2989196777344,284.8891296386719,1.0,0.3999468684196472,0.6626810431480408,0.6626810431480408,1.0,1.0,-2.150806903839112,0.9134519696235656,1.23735511302948,0.4274579286575317,0.8961061835289001,0.8961061835289001,0.0,69.15692138671875,57.0,46966.3671875,0.0,818.303955078125,1.0,280.65673828125,283.6488647460937,298.3397216796875,301.4283752441406,293.1499938964844,293.1499938964844,280.95001220703125,38062.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718561887741089,1.0,0.0,0.0,3.7475082874298096,3.7475335597991934,9.370839393341156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.27099609375,0.0,1660.22265625,1895.4371337890625,0.0,2217.339111328125,0.9283050298690796,1.0,0.0,3.0,1.0,0.0
18002100,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.96172696352005,0.322373479604721,0.2899634540081024,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.937716007232666,0.3011263608932495,0.2850415110588074,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9580206274986268,0.3190127909183502,0.2230482101440429,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8922794461250305,0.2631186544895172,0.2492358386516571,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7683524489402771,0.16676726937294,0.7517804503440857,285.039306640625,284.95001220703125,297.2756042480469,295.3099975585937,297.2912902832031,297.30291748046875,285.0498962402344,1.0,0.3960458636283874,0.6623530387878418,0.6623530387878418,1.0,1.0,-2.159518480300904,0.917372226715088,1.2421462535858154,0.4293270409107208,1.0,1.0,0.0,63.15798568725586,57.0,46410.34765625,0.0,804.16748046875,1.0,280.9035339355469,283.8179016113281,298.28424072265625,301.2353820800781,293.1499938964844,293.1499938964844,280.95001220703125,33888.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656517624855042,1.0,0.0,0.0,3.791115522384644,3.791140556335449,9.59019189394894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.544921875,0.0,1679.500244140625,1895.4371337890625,0.0,2162.32470703125,0.9372875094413756,1.0,0.0,3.0,1.0,0.0
18002160,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9941943883895874,0.3237042725086212,0.2908110022544861,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9757152199745178,0.3030111789703369,0.2864776849746704,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.9916834235191344,0.3207129538059234,0.2239708304405212,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.930206060409546,0.2649720907211303,0.2506507933139801,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7989328503608704,0.1682232618331909,0.7568027973175049,285.07147216796875,284.95001220703125,297.2764587402344,295.3215637207031,297.2955017089844,297.3096008300781,285.0728759765625,1.0,0.3925150334835052,0.661993682384491,0.661993682384491,1.0,1.0,-2.171097993850708,0.922612965106964,1.248485088348389,0.4318963587284088,1.0,1.0,0.0,57.149192810058594,75.0,46666.125,0.0,792.453857421875,1.0,280.94317626953125,283.8351745605469,298.30389404296875,301.3060913085937,293.1499938964844,293.1499938964844,280.6499938964844,33493.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639247179031372,1.0,0.0,0.0,3.854705810546875,3.854731559753418,9.914613201544853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.5107421875,0.0,1753.2579345703125,1895.4371337890625,0.0,2147.083984375,0.9494823813438416,1.0,0.0,3.0,1.0,0.0
18002220,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.9551674723625184,0.3246327042579651,0.2921747267246246,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.932312309741974,0.3046799302101135,0.2885067164897918,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.952231764793396,0.3221286535263061,0.2253224551677703,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.8881988525390625,0.2666399478912353,0.2526626884937286,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7658018469810486,0.1695743054151535,0.7647247314453125,284.93927001953125,284.95001220703125,297.2777099609375,295.3330993652344,297.2984619140625,297.3139038085937,284.9268493652344,1.0,0.4038716554641723,0.6616342663764954,0.6616342663764954,1.0,1.0,-2.1887214183807373,0.9306793212890624,1.2580420970916748,0.4359235763549804,0.9666933417320251,0.9666933417320251,0.0,65.77955627441406,75.0,47997.17578125,0.0,840.6324462890625,1.0,280.6937561035156,283.6651306152344,298.3822631835937,301.55926513671875,293.1499938964844,293.1499938964844,280.6499938964844,34553.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724171280860901,1.0,0.0,0.0,3.881418466567993,3.8814446926116943,1.00525039670174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.4267578125,0.0,1794.6900634765625,1895.4371337890625,0.0,2222.3330078125,0.955542266368866,1.0,0.0,3.0,1.0,0.0
18002280,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9170134663581848,0.325116217136383,0.2930616736412048,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8969782590866089,0.3060509264469147,0.2902334630489349,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9146333932876588,0.3231756389141083,0.2263897806406021,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8579151034355164,0.268039345741272,0.254408448934555,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.741274356842041,0.1707276552915573,0.7718207836151123,284.9117126464844,284.95001220703125,297.2794189453125,295.3446350097656,297.29962158203125,297.3147277832031,284.914306640625,1.0,0.4132269024848938,0.6612749099731445,0.6612749099731445,1.0,1.0,-2.203765869140625,0.9375202059745787,1.266245722770691,0.4394154846668243,0.9362239837646484,0.9362239837646484,0.0,74.6771240234375,93.0,48217.75,0.0,888.0968627929688,1.0,280.6563415527344,283.6517944335937,298.3884582519531,301.5472717285156,293.1499938964844,293.1499938964844,280.3500061035156,36795.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769263386726379,1.0,0.0,0.0,3.84486985206604,3.844895839691162,9.864079402177597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8984375,0.0,1767.241943359375,1895.4371337890625,0.0,2262.588134765625,0.9493288993835448,1.0,0.0,3.0,1.0,0.0
18002340,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8886634707450867,0.3254891335964203,0.293808102607727,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8711944818496704,0.3073226511478424,0.2918439507484436,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8871088624000549,0.3241054713726043,0.2273522466421127,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8350188136100769,0.2693451642990112,0.2560459971427917,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.7225855588912964,0.1717960983514785,0.7784783840179443,284.8072509765625,284.95001220703125,297.2816772460937,295.356201171875,297.300537109375,297.3147277832031,284.8044128417969,1.0,0.4223422408103943,0.6609155535697937,0.6609155535697937,1.0,1.0,-2.2177178859710693,0.9438540935516356,1.2738637924194336,0.4426209032535553,0.8388909697532654,0.8388909697532654,0.0,83.6456527709961,93.0,49072.0625,0.0,935.3854370117188,1.0,280.3968811035156,283.5274353027344,298.4237365722656,301.7093505859375,293.1499938964844,293.1499938964844,280.3500061035156,41346.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785043478012085,1.0,0.0,0.0,3.747905969619751,3.747931718826294,9.372827776132908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.60498046875,0.0,1685.92236328125,1895.4371337890625,0.0,2335.538818359375,0.9280863404273988,1.0,0.0,3.0,1.0,0.0
