time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002400,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8662615418434143,0.3259310722351074,0.2944266200065613,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8506575226783752,0.3086075186729431,0.2933414280414581,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8652740716934204,0.3250588178634643,0.2282160073518753,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.816598653793335,0.2706568837165832,0.2575787007808685,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.706209123134613,0.1728445887565612,0.7847077250480652,284.8734130859375,284.95001220703125,297.28448486328125,295.3677978515625,297.3016662597656,297.3146057128906,284.8809509277344,1.0,0.4312108755111694,0.6605561375617981,0.6605561375617981,1.0,1.0,-2.2306199073791504,0.9497005343437196,1.280919313430786,0.4455501437187195,0.8437318205833435,0.8437318205833435,0.0,92.63985443115234,111.0,48985.7734375,0.0,982.2902221679688,1.0,280.3575439453125,283.6058959960937,298.3990783691406,301.62066650390625,293.1499938964844,293.1499938964844,280.6499938964844,41675.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865645289421082,1.0,0.0,0.0,3.5977609157562256,3.597785472869873,8.636900474812137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.59375,0.0,1517.677490234375,1895.4371337890625,0.0,2349.27490234375,0.8990463614463806,1.0,0.0,3.0,1.0,0.0
18002460,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.848473310470581,0.3269768357276916,0.2953981757164001,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8344199061393738,0.3102810382843017,0.2950591742992401,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8479151725769043,0.3264895677566528,0.2292832732200622,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.800491988658905,0.272310346364975,0.2593019902706146,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6918138265609741,0.1741123050451278,0.791455864906311,285.0318298339844,284.95001220703125,297.2879333496094,295.37945556640625,297.3051452636719,297.3180847167969,285.0406799316406,1.0,0.4401932656764984,0.6599780321121216,0.6599780321121216,1.0,1.0,-2.245302677154541,0.9562767148017884,1.2890260219573977,0.44876429438591,0.9489684104919434,0.9489684104919434,0.0,101.63417053222656,111.0,48622.92578125,0.0,1031.560791015625,1.0,280.6001892089844,283.7682800292969,298.3434143066406,301.4272766113281,293.1499938964844,293.1499938964844,280.6499938964844,34546.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792072296142578,1.0,0.0,0.0,3.656428098678589,3.656451940536499,8.920873710849264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.2822265625,0.0,1529.441162109375,1895.4371337890625,0.0,2283.025634765625,0.9080438613891602,1.0,0.0,3.0,1.0,0.0
18002520,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8342424631118774,0.3282468914985657,0.2968069016933441,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8211812376976013,0.3121446967124939,0.2970954775810241,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8340004086494446,0.3281407654285431,0.2306351661682129,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7867234945297241,0.2741363942623138,0.2613081336021423,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.679933488368988,0.1755116134881973,0.7991161346435547,285.0499267578125,284.95001220703125,297.29205322265625,295.39117431640625,297.3099670410156,297.3234558105469,285.04962158203125,1.0,0.4493260681629181,0.6593999266624451,0.6593999266624451,1.0,1.0,-2.262673139572144,0.9640931487083436,1.2985801696777344,0.4526525139808655,0.9934399724006652,0.9934399724006652,0.0,110.62885284423828,99.0,49088.73828125,0.0,1084.3009033203125,1.0,280.6422424316406,283.76861572265625,298.3683166503906,301.5119934082031,293.1499938964844,293.1499938964844,280.3500061035156,32425.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771946787834167,1.0,0.0,0.0,3.7537786960601807,3.753803253173828,9.402224918630964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.2607421875,0.0,1624.214111328125,1895.4371337890625,0.0,2264.989501953125,0.926343321800232,1.0,0.0,3.0,1.0,0.0
18002580,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8456135988235474,0.3290683925151825,0.2975516319274902,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.832817792892456,0.3137502074241638,0.2985173165798187,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8457161784172058,0.3294636011123657,0.2315170913934707,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7991862893104553,0.2757405340671539,0.2627096474170685,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6913121938705444,0.1767841130495071,0.8040447235107422,284.9055480957031,284.95001220703125,297.29693603515625,295.4029846191406,297.3135986328125,297.32623291015625,284.8952941894531,1.0,0.4447499215602875,0.6588218212127686,0.6588218212127686,1.0,1.0,-2.2739510536193848,0.9690297245979308,1.304921269416809,0.4551851153373718,0.9099842309951782,0.9099842309951782,0.0,104.9665985107422,99.0,50248.15625,0.0,1074.3896484375,1.0,280.3957214355469,283.59442138671875,298.44879150390625,301.77008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35379.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854838967323303,1.0,0.0,0.0,3.769435167312622,3.769460439682007,9.480818903284672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.84375,0.0,1665.3563232421875,1895.4371337890625,0.0,2339.513916015625,0.929798424243927,1.0,0.0,3.0,1.0,0.0
18002640,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8583737015724182,0.3296296298503876,0.297870934009552,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8457695245742798,0.3151764869689941,0.2996572852134704,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8589344024658203,0.3305606245994568,0.2321383655071258,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8126493692398071,0.2771911919116974,0.263867050409317,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7038052082061768,0.1779658198356628,0.8082728385925293,284.9011535644531,284.95001220703125,297.3026123046875,295.4149169921875,297.3164367675781,297.32696533203125,284.9048156738281,1.0,0.4412934482097626,0.658243715763092,0.658243715763092,1.0,1.0,-2.282921075820923,0.9729068875312804,1.310014009475708,0.4570446610450744,0.8877724409103394,0.8877724409103394,0.0,99.07772064208984,87.0,50266.203125,0.0,1061.0374755859375,1.0,280.3570861816406,283.6053161621094,298.45245361328125,301.7430114746094,293.1499938964844,293.1499938964844,280.6499938964844,38022.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892311811447144,1.0,0.0,0.0,3.695221185684204,3.695245981216431,9.111170697906346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.56787109375,0.0,1599.3819580078125,1895.4371337890625,0.0,2373.40380859375,0.916848599910736,1.0,0.0,3.0,1.0,0.0
18002700,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8734086751937866,0.3307262361049652,0.2983435988426208,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8608986139297485,0.316942036151886,0.3008868396282196,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.874415397644043,0.3320668339729309,0.2328379154205322,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8269004225730896,0.278946191072464,0.2651069760322571,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7173433303833008,0.1793598979711532,0.8127909302711487,285.0482177734375,284.95001220703125,297.30914306640625,295.4269714355469,297.3213806152344,297.3306884765625,285.056640625,1.0,0.4379309415817261,0.6576656103134155,0.6576656103134155,1.0,1.0,-2.2927181720733643,0.9771806597709656,1.3155375719070437,0.4590424001216888,0.9920945167541504,0.9920945167541504,0.0,93.11492919921876,87.0,49765.24609375,0.0,1048.1549072265625,1.0,280.6025085449219,283.7637634277344,298.40289306640625,301.5578308105469,293.1499938964844,293.1499938964844,280.6499938964844,33532.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834697961807251,1.0,0.0,0.0,3.75031852722168,3.750343084335327,9.384898476128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.138671875,0.0,1628.6964111328125,1895.4371337890625,0.0,2321.3486328125,0.9278438091278076,1.0,0.0,3.0,1.0,0.0
18002760,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8916150331497192,0.3321427702903747,0.2992841601371765,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8791571855545044,0.3189549148082733,0.3024501800537109,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.893000066280365,0.3338580429553985,0.2338315546512603,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8434082269668579,0.2809286713600158,0.2666480839252472,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7318365573883057,0.1809361279010772,0.8183470964431763,285.0693664550781,284.95001220703125,297.3166198730469,295.43914794921875,297.3280334472656,297.3367919921875,285.070068359375,1.0,0.4349069893360138,0.6570500731468201,0.6570500731468201,1.0,1.0,-2.3054416179656982,0.9827961921691896,1.3226454257965088,0.4617471396923065,1.0,1.0,0.0,87.12030029296875,75.0,50087.62890625,0.0,1038.1077880859375,1.0,280.64288330078125,283.77154541015625,298.4248962402344,301.63623046875,293.1499938964844,293.1499938964844,280.3500061035156,32987.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821996808052063,1.0,0.0,0.0,3.825420618057251,3.825445890426636,9.764537480805302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.6396484375,0.0,1713.6109619140625,1895.4371337890625,0.0,2309.912353515625,0.9425176978111268,1.0,0.0,3.0,1.0,0.0
18002820,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9132181406021118,0.3331646621227264,0.3001771867275238,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9005351662635803,0.3207468390464782,0.3040201365947723,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9152116179466248,0.3353621661663055,0.2348185032606125,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8629966974258423,0.2827226519584656,0.2682028114795685,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7484790682792664,0.1824133992195129,0.8240826725959778,284.929931640625,284.95001220703125,297.3250732421875,295.4515075683594,297.3338623046875,297.3407287597656,284.91815185546875,1.0,0.431857705116272,0.6564345359802246,0.6564345359802246,1.0,1.0,-2.318345785140991,0.9884792566299438,1.3298665285110474,0.4645484983921051,0.9536027312278748,0.9536027312278748,0.0,81.12389373779297,75.0,51380.40625,0.0,1028.1087646484375,1.0,280.394287109375,283.5971374511719,298.50030517578125,301.89080810546875,293.1499938964844,293.1499938964844,280.3500061035156,34533.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904832363128662,1.0,0.0,0.0,3.853001117706299,3.853026866912842,9.905845672619762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.212890625,0.0,1759.3809814453125,1895.4371337890625,0.0,2384.75341796875,0.9488028287887572,1.0,0.0,3.0,1.0,0.0
18002880,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9401628375053406,0.3338320851325989,0.3006313443183899,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9270469546318054,0.3222942948341369,0.3053010106086731,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9427791237831116,0.3365631997585296,0.2355366498231887,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8861965537071228,0.2843007445335388,0.2695053517818451,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7682837843894958,0.1837469488382339,0.8290857672691345,284.9062194824219,284.95001220703125,297.33453369140625,295.46405029296875,297.3385925292969,297.3419494628906,284.90875244140625,1.0,0.4285088181495666,0.6558189392089844,0.6558189392089844,1.0,1.0,-2.3288698196411133,0.9930463433265686,1.3358235359191897,0.4667660295963287,0.9232012629508972,0.9232012629508972,0.0,75.13267517089844,63.0,51502.5234375,0.0,1015.48828125,1.0,280.35650634765625,283.5874938964844,298.5045166015625,301.8708801269531,293.1499938964844,293.1499938964844,280.04998779296875,37033.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944944500923157,1.0,0.0,0.0,3.807469129562378,3.807494878768921,9.673108252172824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.94921875,0.0,1723.5865478515625,1895.4371337890625,0.0,2421.19970703125,0.9410887956619264,1.0,0.0,3.0,1.0,0.0
18002940,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9700317978858948,0.3344659507274627,0.3010209798812866,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.9590674638748168,0.3237980902194977,0.3065180778503418,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9727791547775269,0.3377110958099365,0.2361960709095001,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.9150328040122986,0.2858400046825409,0.2707512676715851,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.7927590012550354,0.1850509196519851,0.8338941335678101,284.806396484375,284.95001220703125,297.3450927734375,295.4767761230469,297.34356689453125,297.34283447265625,284.8056640625,1.0,0.4251069128513336,0.6552034020423889,0.6552034020423889,1.0,1.0,-2.3388657569885254,0.9973672032356262,1.3414984941482544,0.4688307642936706,0.8273086547851562,0.8273086547851562,0.0,69.13725280761719,63.0,52229.7890625,0.0,1002.1690673828124,1.0,280.0978698730469,283.471435546875,298.5367431640625,302.024169921875,293.1499938964844,293.1499938964844,280.04998779296875,41894.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016387820243835,1.0,0.0,0.0,3.698946952819824,3.698972463607788,9.129552154263364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9755859375,0.0,1633.002197265625,1895.4371337890625,0.0,2486.41748046875,0.917518436908722,1.0,0.0,3.0,1.0,0.0
18003000,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.998766303062439,0.3352532088756561,0.3012758791446686,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9911435842514038,0.3253803253173828,0.3076781034469604,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.3389671146869659,0.2355058640241623,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9533749222755432,0.2874476611614227,0.2719464600086212,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8218122720718384,0.1863929778337478,0.8385248184204102,284.88067626953125,284.95001220703125,297.3568420410156,295.48974609375,297.349365234375,297.3441772460937,284.886474609375,1.0,0.4207359254360199,0.6545878648757935,0.6545878648757935,1.0,1.0,-2.346792459487915,1.000648856163025,1.3461434841156006,0.4707251191139221,0.8396702408790588,0.8396702408790588,0.0,63.17549514770508,83.0,52094.2578125,0.0,986.6668701171876,1.0,280.0578918457031,283.5516052246094,298.51324462890625,301.9300842285156,293.1499938964844,293.1499938964844,280.3500061035156,41345.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023240566253662,1.0,0.0,0.0,3.5600860118865967,3.560110092163086,8.456960358671495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.2001953125,0.0,1474.424072265625,1895.4371337890625,0.0,2492.692626953125,0.8905731439590454,1.0,0.0,3.0,1.0,0.0
18003060,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9586440920829772,0.3366201221942901,0.3026485741138458,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9487629532814026,0.3273631036281585,0.3097033500671386,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9624693393707277,0.3406952619552612,0.2381036579608917,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9054873585700988,0.2894116342067718,0.2739773392677307,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7860048413276672,0.187977135181427,0.8467443585395813,285.03369140625,284.95001220703125,297.3697509765625,295.5029296875,297.3576354980469,297.34893798828125,285.041259765625,1.0,0.433398425579071,0.6539419889450073,0.6539419889450073,1.0,1.0,-2.366234064102173,1.0094627141952517,1.3567712306976318,0.474558562040329,0.9426761865615844,0.9426761865615844,0.0,72.76457977294922,83.0,51808.78125,0.0,1045.875732421875,1.0,280.2993469238281,283.7084045410156,298.4640197753906,301.74090576171875,293.1499938964844,293.1499938964844,280.3500061035156,34319.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949281930923462,1.0,0.0,0.0,3.622379302978516,3.622402667999268,8.755503131396836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.0595703125,0.0,1490.1732177734375,1895.4371337890625,0.0,2425.1484375,0.9002615809440613,1.0,0.0,3.0,1.0,0.0
18003120,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.920175850391388,0.3381235599517822,0.3043306469917297,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9108786582946776,0.3294846415519714,0.3120350539684295,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9246142506599426,0.3425662219524383,0.2396533191204071,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8733885288238525,0.2914983928203583,0.2762810587882995,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7591982483863831,0.1896495074033737,0.8558617234230042,285.047607421875,284.95001220703125,297.3839416503906,295.516357421875,297.3670654296875,297.3548889160156,285.0473937988281,1.0,0.443779706954956,0.6532961130142212,0.6532961130142212,1.0,1.0,-2.3866355419158936,1.0186171531677246,1.368018388748169,0.4791181087493896,0.9839876890182496,0.9839876890182496,0.0,82.64466857910156,103.0,52361.25,0.0,1108.24951171875,1.0,280.3419494628906,283.7056579589844,298.4933166503906,301.8356018066406,293.1499938964844,293.1499938964844,280.04998779296875,32304.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930575609207153,1.0,0.0,0.0,3.721537113189697,3.7215611934661865,9.241404654858344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.076171875,0.0,1586.0308837890625,1895.4371337890625,0.0,2408.129150390625,0.9189746379852296,1.0,0.0,3.0,1.0,0.0
18003180,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8913614153862,0.3391061425209045,0.3058288395404815,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8839358687400818,0.3312897682189941,0.3142801225185394,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.895521879196167,0.3440442979335785,0.2411146163940429,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8490982055664062,0.2933027446269989,0.2785080671310425,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7392842769622803,0.1911334544420242,0.8647674918174744,284.9114990234375,284.95001220703125,297.39947509765625,295.5300598144531,297.37530517578125,297.3577575683594,284.9036865234375,1.0,0.4538615345954895,0.6526502966880798,0.6526502966880798,1.0,1.0,-2.406266212463379,1.02739417552948,1.3788719177246094,0.4835439920425415,0.905980110168457,0.905980110168457,0.0,92.60916137695312,103.0,53683.3671875,0.0,1171.1124267578125,1.0,280.0964050292969,283.5399169921875,298.5741271972656,302.1036376953125,293.1499938964844,293.1499938964844,280.04998779296875,35272.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010992407798767,1.0,0.0,0.0,3.738289594650269,3.738314390182495,9.324792245024582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.861328125,0.0,1628.06005859375,1895.4371337890625,0.0,2481.4794921875,0.9227902889251708,1.0,0.0,3.0,1.0,0.0
18003240,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8685314059257507,0.3397771120071411,0.306851863861084,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8622793555259705,0.3328593373298645,0.316194623708725,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8729304075241089,0.3452402055263519,0.2422773391008377,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8298443555831909,0.2948903739452362,0.2804375290870666,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7233228087425232,0.1924488842487335,0.8726804852485657,284.9178161621094,284.95001220703125,297.4163818359375,295.5440368652344,297.3826599121094,297.35797119140625,284.9212951660156,1.0,0.46344193816185,0.6520044207572937,0.6520044207572937,1.0,1.0,-2.4230189323425293,1.034824013710022,1.3881950378417969,0.4872525632381439,0.8952558636665344,0.8952558636665344,0.0,102.60852813720705,121.0,53894.125,0.0,1231.716064453125,1.0,280.0572814941406,283.55303955078125,298.5818786621094,302.0906066894531,293.1499938964844,293.1499938964844,280.3500061035156,37243.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049430251121521,1.0,0.0,0.0,3.682308197021485,3.682332754135132,9.04760383946268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.5576171875,0.0,1578.796142578125,1895.4371337890625,0.0,2516.703857421875,0.91357421875,1.0,0.0,3.0,1.0,0.0
18003300,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8519405722618103,0.340933084487915,0.3079530000686645,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8466936945915222,0.3347235321998596,0.3181192576885223,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8564716577529907,0.3467927277088165,0.2434572279453277,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.81562340259552,0.2967330515384674,0.2823645174503326,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7110028266906738,0.1939201354980468,0.8804279565811157,285.0619812011719,284.95001220703125,297.4346923828125,295.55828857421875,297.3919982910156,297.3605651855469,285.06939697265625,1.0,0.4718632996082306,0.6513585448265076,0.6513585448265076,1.0,1.0,-2.439690589904785,1.042223334312439,1.3974672555923462,0.4908723831176758,1.0,1.0,0.0,111.64006042480467,121.0,53540.66796875,0.0,1289.007080078125,1.0,280.30242919921875,283.7049560546875,298.54052734375,301.9219665527344,293.1499938964844,293.1499938964844,280.3500061035156,32952.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001201748847961,1.0,0.0,0.0,3.750047206878662,3.7500715255737305,9.383541055285604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.642578125,0.0,1623.9208984375,1895.4371337890625,0.0,2472.523681640625,0.9272353053092957,1.0,0.0,3.0,1.0,0.0
18003360,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8385955095291138,0.3423775136470794,0.3094817996025085,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8340911865234375,0.3367998003959656,0.3203391134738922,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8431728482246399,0.3485855162143707,0.2448958307504654,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8030868172645569,0.2987618744373321,0.2845495343208313,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6999134421348572,0.1955291926860809,0.8889899253845215,285.0873413085937,284.95001220703125,297.4545288085937,295.5728759765625,297.403076171875,297.3651123046875,285.0888061523437,1.0,0.4810203611850738,0.6504217982292175,0.6504217982292175,1.0,1.0,-2.458831310272217,1.0505976676940918,1.408233642578125,0.4949323236942291,1.0,1.0,0.0,120.63286590576172,109.0,53969.44140625,0.0,1349.93798828125,1.0,280.3428649902344,283.7176208496094,298.56610107421875,302.0128479003906,293.1499938964844,293.1499938964844,280.04998779296875,32905.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996987700462341,1.0,0.0,0.0,3.8206868171691895,3.820712089538574,9.740385848999722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.4306640625,0.0,1707.24853515625,1895.4371337890625,0.0,2468.671142578125,0.9413849115371704,1.0,0.0,3.0,1.0,0.0
18003420,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8498911261558533,0.3434532284736633,0.3104186952114105,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8457754850387573,0.3386428654193878,0.3219719231128692,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8549333810806274,0.350079745054245,0.2458863854408264,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8150694370269775,0.3005804717540741,0.2861465811729431,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7112002968788147,0.1970142722129821,0.8948562741279602,284.9497375488281,284.95001220703125,297.4759216308594,295.5877990722656,297.4135437011719,297.36749267578125,284.9384765625,1.0,0.4767315685749054,0.6494849920272827,0.6494849920272827,1.0,1.0,-2.4720892906188965,1.056174397468567,1.4159148931503296,0.4976930022239685,0.9693751335144044,0.9693751335144044,0.0,114.96704864501952,109.0,55367.88671875,0.0,1342.55126953125,1.0,280.0943603515625,283.5433349609375,298.6398620605469,302.27691650390625,293.1499938964844,293.1499938964844,280.04998779296875,34023.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081076741218567,1.0,0.0,0.0,3.855952739715576,3.855978488922119,9.921027412929109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.703125,0.0,1758.9736328125,1895.4371337890625,0.0,2545.777587890625,0.94950270652771,1.0,0.0,3.0,1.0,0.0
18003480,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8625251650810242,0.3442136943340301,0.3109424412250519,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8589190244674683,0.3402475714683532,0.3233057260513305,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8681375980377197,0.3512761890888214,0.2466015815734863,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8274514675140381,0.302182674407959,0.2874738276004791,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7225684523582458,0.1983610540628433,0.899914562702179,284.9189758300781,284.95001220703125,297.4989318847656,295.6030578613281,297.42333984375,297.367431640625,284.920654296875,1.0,0.4740388393402099,0.6485482454299927,0.6485482454299927,1.0,1.0,-2.4828555583953857,1.060598611831665,1.4222568273544312,0.4997440874576568,0.9398311972618104,0.9398311972618104,0.0,109.06459045410156,97.0,55561.19921875,0.0,1330.970947265625,1.0,280.0564880371094,283.5226745605469,298.64569091796875,302.26422119140625,293.1499938964844,293.1499938964844,279.75,36256.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122551441192627,1.0,0.0,0.0,3.8300745487213135,3.830100297927856,9.78831053544127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.2705078125,0.0,1744.9061279296875,1895.4371337890625,0.0,2583.97607421875,0.9456307291984558,1.0,0.0,3.0,1.0,0.0
18003540,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8769789338111877,0.3449568450450897,0.311422049999237,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8739228844642639,0.3418097794055938,0.3245769441127777,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8831446170806885,0.3524157404899597,0.2472562342882156,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.841107964515686,0.3037424385547638,0.2887406051158905,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.7345942258834839,0.199682205915451,0.904792070388794,284.8142395019531,284.95001220703125,297.5235900878906,295.6186828613281,297.4336853027344,297.3670959472656,284.8135986328125,1.0,0.471209853887558,0.6476114988327026,0.6476114988327026,1.0,1.0,-2.49312686920166,1.0647881031036377,1.4283387660980225,0.5016448497772217,0.8436193466186523,0.8436193466186523,0.0,103.099365234375,97.0,56367.82421875,0.0,1318.395263671875,1.0,279.79718017578125,283.4004211425781,298.6781005859375,302.42388916015625,293.1499938964844,293.1499938964844,279.75,40904.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192131519317627,1.0,0.0,0.0,3.7386891841888414,3.7387149333953857,9.326785743724032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.115234375,0.0,1671.6824951171875,1895.4371337890625,0.0,2648.28125,0.9258878827095032,1.0,0.0,3.0,1.0,0.0
18003600,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8934836387634277,0.3458823561668396,0.3118621408939361,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8910379409790039,0.3434689044952392,0.3257938623428345,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9001444578170776,0.3536689877510071,0.2478597313165664,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8567514419555664,0.3053846657276153,0.2899547815322876,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.748143196105957,0.2010570913553238,0.9095028042793274,284.8826904296875,284.95001220703125,297.54998779296875,295.6346435546875,297.44512939453125,297.367431640625,284.88787841796875,1.0,0.468170553445816,0.6466746926307678,0.6466746926307678,1.0,1.0,-2.502959489822388,1.068769097328186,1.4341903924942017,0.5034088492393494,0.8540021777153015,0.8540021777153015,0.0,97.1148910522461,85.0,56269.54296875,0.0,1305.0762939453125,1.0,279.757568359375,283.4714660644531,298.65850830078125,302.3348999023437,293.1499938964844,293.1499938964844,280.04998779296875,40635.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199585676193237,1.0,0.0,0.0,3.617100715637207,3.617125272750856,8.730004878998443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.5107421875,0.0,1531.246337890625,1895.4371337890625,0.0,2655.185546875,0.9023857712745668,1.0,0.0,3.0,1.0,0.0
18003660,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9136297702789308,0.347360759973526,0.312693178653717,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9115275740623474,0.3454843461513519,0.3272683620452881,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9214823842048644,0.3553573489189148,0.2486926317214965,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8756060004234314,0.3073360621929168,0.2913936674594879,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.764473021030426,0.2026252299547195,0.914904773235321,285.0307312011719,284.95001220703125,297.5777893066406,295.6512451171875,297.4589538574219,297.3707580566406,285.03668212890625,1.0,0.465431660413742,0.6458020210266113,0.6458020210266113,1.0,1.0,-2.514944314956665,1.0737895965576172,1.441154718399048,0.5056993365287781,0.9541489481925964,0.9541489481925964,0.0,91.11248016357422,85.0,55851.32421875,0.0,1294.2203369140625,1.0,280.0007019042969,283.6244506835937,298.6152648925781,302.1455993652344,293.1499938964844,293.1499938964844,280.04998779296875,34320.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129913806915283,1.0,0.0,0.0,3.675036191940308,3.6750600337982178,9.011902761812962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.216796875,0.0,1548.5516357421875,1895.4371337890625,0.0,2590.767333984375,0.9117845892906188,1.0,0.0,3.0,1.0,0.0
18003720,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.939846396446228,0.3489169478416443,0.3138608634471893,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9381657838821412,0.3475545048713684,0.3289720416069031,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9479641914367676,0.3571225702762604,0.2497371435165405,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8983601927757263,0.3093245029449463,0.2930260896682739,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7843385934829712,0.2041947394609451,0.9208203554153442,285.0386657714844,284.95001220703125,297.6065979003906,295.6686096191406,297.4733581542969,297.3744506835937,285.0379638671875,1.0,0.4628998339176178,0.6449293494224548,0.6449293494224548,1.0,1.0,-2.528717517852783,1.0796284675598145,1.4490891695022583,0.5084664821624756,0.9893030524253844,0.9893030524253844,0.0,85.10709381103516,73.0,56296.4921875,0.0,1285.437744140625,1.0,280.0423583984375,283.6199035644531,298.6461181640625,302.2381896972656,293.1499938964844,293.1499938964844,279.75,32685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110930919647217,1.0,0.0,0.0,3.7624142169952393,3.762438774108887,9.445533351026824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.2080078125,0.0,1636.3028564453125,1895.4371337890625,0.0,2573.26318359375,0.9283917546272278,1.0,0.0,3.0,1.0,0.0
18003780,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9682337045669556,0.3498977422714233,0.3147923946380615,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9672836065292358,0.3492269515991211,0.3305095732212066,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9755208492279052,0.3584226369857788,0.2506410777568817,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.927026093006134,0.31094691157341,0.2945001423358917,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8076826930046082,0.205488383769989,0.9261245131492616,284.8988342285156,284.95001220703125,297.6363830566406,295.686767578125,297.4860534667969,297.3744201660156,284.89190673828125,1.0,0.4601222574710846,0.6440566778182983,0.6440566778182983,1.0,1.0,-2.5409200191497803,1.0847139358520508,1.4562060832977295,0.510912299156189,0.904712736606598,0.904712736606598,0.0,79.11247253417969,73.0,57503.8046875,0.0,1274.635498046875,1.0,279.795654296875,283.4541931152344,298.724365234375,302.50030517578125,293.1499938964844,293.1499938964844,279.75,35862.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181437253952026,1.0,0.0,0.0,3.76728630065918,3.767311334609986,9.470011832490854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.548828125,0.0,1666.5491943359375,1895.4371337890625,0.0,2638.380859375,0.9296321272850036,1.0,0.0,3.0,1.0,0.0
18003840,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9949321150779724,0.3505524396896362,0.3152174651622772,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9947203397750854,0.3506219387054443,0.3316572904586792,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.3594226241111755,0.2502282857894897,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9609933495521544,0.3123071193695068,0.29561448097229,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8327792882919312,0.2065545618534088,0.9301044940948486,284.9083557128906,284.95001220703125,297.6670837402344,295.7056579589844,297.4974670410156,297.3714904785156,284.91131591796875,1.0,0.4562773704528808,0.6431839466094971,0.6431839466094971,1.0,1.0,-2.548590660095215,1.0876415967941284,1.460949182510376,0.5124614238739014,0.892728328704834,0.892728328704834,0.0,73.1496353149414,93.0,57535.56640625,0.0,1258.177001953125,1.0,279.757080078125,283.4706420898437,298.7333068847656,302.4761962890625,293.1499938964844,293.1499938964844,280.04998779296875,37785.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207438588142395,1.0,0.0,0.0,3.701122283935547,3.701147079467773,9.14029442355968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.0244140625,0.0,1604.3416748046875,1895.4371337890625,0.0,2662.4619140625,0.918152928352356,1.0,0.0,3.0,1.0,0.0
18003900,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9573880434036256,0.3516502380371094,0.3163157999515533,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.957729697227478,0.3522796630859375,0.3334313929080963,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.965718150138855,0.3607471585273742,0.2522706687450409,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.9169772267341614,0.3138900697231293,0.2973406910896301,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8004699945449829,0.2077290713787078,0.9367673397064208,285.052978515625,284.95001220703125,297.69873046875,295.7252502441406,297.5105895996094,297.3706970214844,285.059326171875,1.0,0.4674623608589172,0.6423112750053406,0.6423112750053406,1.0,1.0,-2.564408779144287,1.094472885131836,1.4699358940124512,0.5153509974479675,0.997979700565338,0.997979700565338,0.0,82.7898941040039,93.0,57133.9765625,0.0,1320.0216064453125,1.0,280.00274658203125,283.623779296875,298.6990966796875,302.3039855957031,293.1499938964844,293.1499938964844,280.04998779296875,33347.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151440024375916,1.0,0.0,0.0,3.761583089828491,3.761607646942138,9.441360475648252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.0986328125,0.0,1640.4366455078125,1895.4371337890625,0.0,2610.642333984375,0.9301408529281616,1.0,0.0,3.0,1.0,0.0
18003960,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9215758442878724,0.3529049754142761,0.3177700638771057,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9224522709846495,0.3540484309196472,0.3354476988315582,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9307727217674256,0.3622048497200012,0.2535399496555328,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8855414390563965,0.3155621290206909,0.2992734313011169,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7742066383361816,0.2089332342147827,0.9439379572868348,285.0722961425781,284.95001220703125,297.731201171875,295.7455139160156,297.524658203125,297.3710021972656,285.0733337402344,1.0,0.4768658280372619,0.6413806080818176,0.6413806080818176,1.0,1.0,-2.581040859222412,1.1015652418136597,1.479475498199463,0.5187550783157349,1.0,1.0,0.0,92.68009948730467,113.0,57548.67578125,0.0,1384.6810302734375,1.0,280.04296875,283.63214111328125,298.7316589355469,302.4013366699219,293.1499938964844,293.1499938964844,279.75,33086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814091682434082,1.0,0.0,0.0,3.831162691116333,3.8311879634857178,9.793873232410988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.7353515625,0.0,1721.334228515625,1895.4371337890625,0.0,2600.92333984375,0.9438806772232056,1.0,0.0,3.0,1.0,0.0
18004020,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8940604329109192,0.3536486327648163,0.3190602660179138,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8953090906143188,0.3554690182209015,0.3373536765575409,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.9021089673042296,0.3632554411888122,0.2547154128551483,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8614904284477234,0.3169134557247162,0.3010993301868438,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7537632584571838,0.2098903208971023,0.9506468176841736,284.9367980957031,284.95001220703125,297.7645568847656,295.7664489746094,297.53729248046875,297.36822509765625,284.92730712890625,1.0,0.485893964767456,0.6404499411582947,0.6404499411582947,1.0,1.0,-2.5965538024902344,1.108109712600708,1.4884440898895264,0.5219483375549316,0.9599201679229736,0.9599201679229736,0.0,102.64954376220705,113.0,58989.30859375,0.0,1449.010986328125,1.0,279.794189453125,283.4623107910156,298.809326171875,302.67236328125,293.1499938964844,293.1499938964844,279.75,34459.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214825987815857,1.0,0.0,0.0,3.8596510887146,3.859676837921143,9.940067684510725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.7314453125,0.0,1766.97509765625,1895.4371337890625,0.0,2669.309814453125,0.9503931403160096,1.0,0.0,3.0,1.0,0.0
18004080,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8719804286956787,0.3539662361145019,0.3198268115520477,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8737844824790955,0.3565512001514435,0.3388636410236358,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8799756169319153,0.3639222085475921,0.2555508315563202,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.841961145401001,0.3179483711719513,0.3025604486465454,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7372178435325623,0.2105822116136551,0.9560081958770752,284.9185485839844,284.95001220703125,297.7987060546875,295.7879638671875,297.54840087890625,297.3621826171875,284.9206237792969,1.0,0.494358628988266,0.6395192742347717,0.6395192742347717,1.0,1.0,-2.608495712280273,1.1129814386367798,1.495514154434204,0.5242791175842285,0.936801254749298,0.936801254749298,0.0,112.65245819091795,131.0,59191.3671875,0.0,1509.3916015625,1.0,279.7564697265625,283.4513244628906,298.8220520019531,302.66522216796875,293.1499938964844,293.1499938964844,279.45001220703125,36505.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247806429862976,1.0,0.0,0.0,3.827485322952272,3.8275113105773926,9.775080798135605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.3671875,0.0,1743.7083740234375,1895.4371337890625,0.0,2699.914306640625,0.9453222751617432,1.0,0.0,3.0,1.0,0.0
18004140,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8553587794303894,0.3541740477085113,0.3204332888126373,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.8576445579528809,0.3575068116188049,0.340197205543518,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.863214910030365,0.3644595146179199,0.2562507688999176,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8274369239807129,0.3188582062721252,0.3038475811481476,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.7247602343559265,0.211144357919693,0.9605336785316468,284.8188781738281,284.95001220703125,297.8336181640625,295.8100891113281,297.5593566894531,297.3553466796875,284.8194580078125,1.0,0.5015318989753723,0.638588547706604,0.638588547706604,1.0,1.0,-2.618656873703003,1.1170175075531006,1.5016392469406128,0.526164710521698,0.8442533016204834,0.8442533016204834,0.0,121.68893432617188,131.0,59987.97265625,0.0,1563.53515625,1.0,279.49725341796875,283.3341979980469,298.8609924316406,302.83367919921875,293.1499938964844,293.1499938964844,279.45001220703125,40988.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308889865875244,1.0,0.0,0.0,3.7353110313415527,3.735336780548096,9.309939059676252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.3681640625,0.0,1668.3623046875,1895.4371337890625,0.0,2756.72314453125,0.9253156781196594,1.0,0.0,3.0,1.0,0.0
18004200,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8411955237388611,0.3545046746730804,0.3209313452243805,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8439062833786011,0.3584994375705719,0.3414069712162018,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8488928079605103,0.3650599718093872,0.2568559050559997,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.814624011516571,0.319790631532669,0.3050132989883423,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7134327292442322,0.2116813063621521,0.9644766449928284,284.8885192871094,284.95001220703125,297.8692626953125,295.8327331542969,297.5708312988281,297.3488464355469,284.8927307128906,1.0,0.5088585019111633,0.637657880783081,0.637657880783081,1.0,1.0,-2.627573251724243,1.1204708814620972,1.5071024894714355,0.5277191996574402,0.8579229712486267,0.8579229712486267,0.0,130.69989013671875,119.0,59899.359375,0.0,1616.2288818359375,1.0,279.45758056640625,283.4024353027344,298.8505859375,302.7533264160156,293.1499938964844,293.1499938964844,279.75,40285.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311331272125244,1.0,0.0,0.0,3.625938415527344,3.625962972640991,8.772717592364643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.9677734375,0.0,1538.419677734375,1895.4371337890625,0.0,2758.996337890625,0.904032289981842,1.0,0.0,3.0,1.0,0.0
