time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004260,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8510943055152893,0.3554323613643646,0.3212534189224243,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8543286919593811,0.3598878681659698,0.3422772288322449,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8592182397842407,0.366139680147171,0.2572536468505859,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8244786858558655,0.3210750818252563,0.3058080673217773,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7220467925071716,0.2124482542276382,0.9662248492240906,285.0268249511719,284.95001220703125,297.9056091308594,295.8559265136719,297.5848083496094,297.3462219238281,285.0311889648437,1.0,0.5044201612472534,0.6366407871246338,0.6366407871246338,1.0,1.0,-2.63254451751709,1.1220113039016724,1.5105332136154177,0.5283294916152954,0.9522887468338012,0.9522887468338012,0.0,124.99071502685548,119.0,59358.9765625,0.0,1597.5928955078125,1.0,279.7008972167969,283.5478515625,298.81817626953125,302.5694885253906,293.1499938964844,293.1499938964844,279.75,34384.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242225050926208,1.0,0.0,0.0,3.6807973384857178,3.680821418762207,9.040181225827836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.19921875,0.0,1555.51220703125,1895.4371337890625,0.0,2694.731689453125,0.9129684567451476,1.0,0.0,3.0,1.0,0.0
18004320,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8630856871604919,0.356577605009079,0.322006344795227,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8667784929275513,0.3614619672298431,0.3434675931930542,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8716188073158264,0.367430567741394,0.2579331994056701,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8358283638954163,0.3225333392620086,0.3068918585777282,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7317659258842468,0.2133631408214569,0.9689499735832214,285.0268249511719,284.95001220703125,297.9426574707031,295.87957763671875,297.6003112792969,297.3458251953125,285.0257568359375,1.0,0.5014073848724365,0.6356236338615417,0.6356236338615417,1.0,1.0,-2.640270471572876,1.1248303651809692,1.5154402256011963,0.5295200943946838,0.9792019128799438,0.9792019128799438,0.0,119.07466888427734,107.0,59699.25,0.0,1581.79296875,1.0,279.7424011230469,283.5398254394531,298.854736328125,302.6636962890625,293.1499938964844,293.1499938964844,279.45001220703125,33034.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220929503440857,1.0,0.0,0.0,3.758953094482422,3.758977651596069,9.428163707525528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.330078125,0.0,1634.9483642578125,1895.4371337890625,0.0,2674.969970703125,0.9277944564819336,1.0,0.0,3.0,1.0,0.0
18004380,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8765484690666199,0.3572452664375305,0.3226217031478882,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8807824850082397,0.3627302944660187,0.3445890843868255,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8855220675468445,0.3683509826660156,0.2585460543632507,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8485103249549866,0.3237209618091583,0.3079191744327545,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7425133585929871,0.2141112983226776,0.9716030359268188,284.8878173828125,284.95001220703125,297.9803161621094,295.9037170410156,297.6145935058594,297.3429260253906,284.88232421875,1.0,0.4982330799102783,0.6346064805984497,0.6346064805984497,1.0,1.0,-2.6475210189819336,1.1274040937423706,1.5201168060302734,0.5306686162948608,0.890781819820404,0.890781819820404,0.0,113.11061096191406,107.0,60783.765625,0.0,1565.008544921875,1.0,279.4958801269531,283.3791198730469,298.9341735839844,302.9228515625,293.1499938964844,293.1499938964844,279.45001220703125,36592.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281938433647156,1.0,0.0,0.0,3.749267816543579,3.749293088912964,9.379641596751752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.4931640625,0.0,1650.9962158203125,1895.4371337890625,0.0,2731.638671875,0.9259177446365356,1.0,0.0,3.0,1.0,0.0
18004440,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8911877274513245,0.3576979637145996,0.3228174746036529,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8960800170898438,0.3638245761394501,0.3454053699970245,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.900614321231842,0.3690685927867889,0.2588898539543152,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8625624179840088,0.324748545885086,0.3086724877357483,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7543871402740479,0.2147389650344848,0.9733837842941284,284.9071044921875,284.95001220703125,298.0185852050781,295.9282531738281,297.6281433105469,297.3383178710937,284.9100036621094,1.0,0.4947302341461181,0.6335893273353577,0.6335893273353577,1.0,1.0,-2.6521975994110107,1.1287779808044434,1.5234196186065674,0.5311774611473083,0.883731484413147,0.883731484413147,0.0,107.13162231445312,95.0,60726.63671875,0.0,1544.491455078125,1.0,279.4571838378906,283.4040222167969,298.94696044921875,302.89337158203125,293.1499938964844,293.1499938964844,279.75,38175.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297738432884216,1.0,0.0,0.0,3.6752829551696777,3.675307512283325,9.013113526634696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.3583984375,0.0,1577.8724365234375,1895.4371337890625,0.0,2746.34033203125,0.9127849340438844,1.0,0.0,3.0,1.0,0.0
18004500,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9082256555557252,0.3586705923080444,0.3231953084468841,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9141411781311036,0.3652581870555877,0.3463275730609894,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9189504981040956,0.3701903522014618,0.2593294084072113,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8789816498756409,0.3260780870914459,0.3095172047615051,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7683203220367432,0.2155667394399643,0.975409209728241,285.0414733886719,284.95001220703125,298.05743408203125,295.9532165527344,297.6438293457031,297.33697509765625,285.0459899902344,1.0,0.4913811981678009,0.6325721740722656,0.6325721740722656,1.0,1.0,-2.657732009887696,1.1305543184280396,1.5271776914596558,0.5318105220794678,0.98070228099823,0.98070228099823,0.0,101.13436126708984,95.0,60187.98046875,0.0,1525.0025634765625,1.0,279.7021179199219,283.5476379394531,298.9211730957031,302.7216491699219,293.1499938964844,293.1499938964844,279.75,33603.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237423300743103,1.0,0.0,0.0,3.73335862159729,3.7333831787109375,9.300209171669848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.6201171875,0.0,1609.5623779296875,1895.4371337890625,0.0,2690.274169921875,0.9239339232444764,1.0,0.0,3.0,1.0,0.0
18004560,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9304829239845276,0.3598494529724121,0.3239791393280029,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9371898770332336,0.3668570518493652,0.3475463390350342,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9418280124664308,0.3715001046657562,0.2600266933441162,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8985781073570251,0.3275588750839233,0.3106282651424408,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7851288914680481,0.2165141403675079,0.97832053899765,285.0419311523437,284.95001220703125,298.0968017578125,295.978515625,297.6608581542969,297.33758544921875,285.0409545898437,1.0,0.4883344769477844,0.6316931843757629,0.6316931843757629,1.0,1.0,-2.6658079624176025,1.1335947513580322,1.5322130918502808,0.5331617593765259,1.0,1.0,0.0,95.12824249267578,83.0,60547.9921875,0.0,1508.88037109375,1.0,279.7427978515625,283.5396423339844,298.959228515625,302.8217163085937,293.1499938964844,293.1499938964844,279.45001220703125,32782.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221862316131592,1.0,0.0,0.0,3.812580823898315,3.812605857849121,9.69909933701274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9984.28515625,0.0,1696.5374755859375,1895.4371337890625,0.0,2675.8349609375,0.9395139813423156,1.0,0.0,3.0,1.0,0.0
18004620,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.955689251422882,0.3605341017246246,0.3246177434921264,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9623628854751588,0.3681290745735168,0.3486809432506561,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9662901759147644,0.3724172711372375,0.2606450021266937,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9227203726768494,0.3287466466426849,0.3116658627986908,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8046767711639404,0.2172699868679046,0.9810596108436584,284.8978576660156,284.95001220703125,298.1366882324219,296.004150390625,297.6763916015625,297.33526611328125,284.8905944824219,1.0,0.4851428568363189,0.6308141946792603,0.6308141946792603,1.0,1.0,-2.673224925994873,1.1363178491592407,1.5369069576263428,0.5344158411026001,0.9224581122398376,0.9224581122398376,0.0,89.13081359863281,83.0,61761.51953125,0.0,1491.782958984375,1.0,279.4946594238281,283.3702697753906,299.0385437011719,303.0873413085937,293.1499938964844,293.1499938964844,279.45001220703125,35605.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828596293926239,1.0,0.0,0.0,3.820056200027466,3.8200817108154297,9.737170785228957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.41015625,0.0,1727.6318359375,1895.4371337890625,0.0,2735.382080078125,0.9415041208267212,1.0,0.0,3.0,1.0,0.0
18004680,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9807621836662292,0.3609321117401123,0.3247971832752228,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9868241548538208,0.3691719174385071,0.3494749963283539,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9897702932357788,0.373068243265152,0.2609649002552032,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9516745805740356,0.3297219276428222,0.3123948276042938,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8257043361663818,0.217861458659172,0.982778251171112,284.9013977050781,284.95001220703125,298.1770324707031,296.0300598144531,297.6907958984375,297.33062744140625,284.9040832519531,1.0,0.4815759062767029,0.6299352049827576,0.6299352049827576,1.0,1.0,-2.6777234077453613,1.1376882791519165,1.5400352478027344,0.5349359512329102,0.905005156993866,0.905005156993866,0.0,83.14083862304688,103.0,61738.9765625,0.0,1470.6263427734375,1.0,279.45672607421875,283.3814392089844,299.05255126953125,303.06378173828125,293.1499938964844,293.1499938964844,279.1499938964844,37699.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305490016937256,1.0,0.0,0.0,3.757518768310547,3.757544040679932,9.420969604434504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.8056640625,0.0,1669.2017822265625,1895.4371337890625,0.0,2753.55712890625,0.9305816292762756,1.0,0.0,3.0,1.0,0.0
18004740,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.9440735578536988,0.3612881600856781,0.3255387544631958,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9522272348403932,0.3701604902744293,0.3508374094963074,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9556371569633484,0.3736598789691925,0.2617024481296539,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.9123283624649048,0.330640584230423,0.3136898279190063,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7964916825294495,0.2183913141489029,0.9871553182601928,284.8209533691406,284.95001220703125,298.2178039550781,296.0562744140625,297.7052917480469,297.3258361816406,284.824951171875,1.0,0.4911467134952545,0.6290562152862549,0.6290562152862549,1.0,1.0,-2.687943935394287,1.1417267322540283,1.5462170839309692,0.5366559028625488,0.8218348026275635,0.8218348026275635,0.0,92.8204116821289,103.0,62368.82421875,0.0,1529.0047607421875,1.0,279.19921875,283.2874450683594,299.09375,303.2226867675781,293.1499938964844,293.1499938964844,279.1499938964844,42279.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352026343345642,1.0,0.0,0.0,3.6405789852142334,3.640604019165039,8.84370365383802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.0244140625,0.0,1569.576416015625,1895.4371337890625,0.0,2796.92822265625,0.9053025245666504,1.0,0.0,3.0,1.0,0.0
18004800,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.910795032978058,0.361775666475296,0.3262099623680115,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9194026589393616,0.3712106049060821,0.3521263599395752,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9225443601608276,0.3743334114551544,0.2623797059059143,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8836836218833923,0.3316017389297485,0.3149093985557556,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7720482349395752,0.2189100235700607,0.9911531805992126,284.90008544921875,284.95001220703125,298.2590026855469,296.0827331542969,297.7203063964844,297.3215637207031,284.9027404785156,1.0,0.4991847276687622,0.6281772255897522,0.6281772255897522,1.0,1.0,-2.6973819732666016,1.1453804969787598,1.5520014762878418,0.5382569432258606,0.8460405468940735,0.8460405468940735,0.0,102.72533416748048,123.0,62389.515625,0.0,1587.740478515625,1.0,279.1582336425781,283.3565368652344,299.0903625488281,303.1495056152344,293.1499938964844,293.1499938964844,279.45001220703125,39979.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83452969789505,1.0,0.0,0.0,3.550399780273437,3.550423622131348,8.411003591390909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.6201171875,0.0,1454.1165771484375,1895.4371337890625,0.0,2790.651611328125,0.887137770652771,1.0,0.0,3.0,1.0,0.0
18004860,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8866901993751526,0.3627287447452545,0.3271957337856293,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8946316838264465,0.3725804388523102,0.3536276221275329,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8970478773117065,0.375386893749237,0.2632465660572052,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8614815473556519,0.3328435719013214,0.3163106441497803,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7530061602592468,0.2196012288331985,0.9956048130989076,285.0333557128906,284.95001220703125,298.3005676269531,296.109375,297.7373046875,297.32049560546875,285.036865234375,1.0,0.507402777671814,0.6272104382514954,0.6272104382514954,1.0,1.0,-2.7084410190582275,1.149718165397644,1.558722972869873,0.5401096940040588,0.9398574233055116,0.9398574233055116,0.0,112.68537902832033,123.0,62009.09375,0.0,1649.4781494140625,1.0,279.3992004394531,283.4955749511719,299.06866455078125,302.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,33982.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277029395103455,1.0,0.0,0.0,3.6125195026397705,3.6125428676605225,8.707905294613738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.6552734375,0.0,1476.9285888671875,1895.4371337890625,0.0,2727.072998046875,0.8974602818489075,1.0,0.0,3.0,1.0,0.0
18004920,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8674799203872681,0.3637712001800537,0.3285000324249267,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8753770589828491,0.374034434556961,0.3553716838359833,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8774604797363281,0.3765350580215454,0.2643242478370666,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.843927800655365,0.3341602385044098,0.317926824092865,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7380255460739136,0.2203460931777954,1.0007178783416748,285.0292358398437,284.95001220703125,298.3424377441406,296.1361999511719,297.7548217773437,297.32012939453125,285.0282897949219,1.0,0.5157554149627686,0.6262436509132385,0.6262436509132385,1.0,1.0,-2.721485137939453,1.1549537181854248,1.5665314197540283,0.5424327254295349,0.965212345123291,0.965212345123291,0.0,122.66803741455078,141.0,62489.87109375,0.0,1714.735595703125,1.0,279.4418640136719,283.48297119140625,299.1124572753906,303.0932312011719,293.1499938964844,293.1499938964844,279.1499938964844,32695.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259175419807434,1.0,0.0,0.0,3.6974520683288574,3.697475910186768,9.12217444692942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.9404296875,0.0,1561.55615234375,1895.4371337890625,0.0,2710.475830078125,0.9136914014816284,1.0,0.0,3.0,1.0,0.0
18004980,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.852832019329071,0.3642713725566864,0.3295486867427826,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8607170581817627,0.3751173019409179,0.3569326400756836,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8624569773674011,0.3772448599338531,0.2652448415756225,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8307043313980103,0.3351401388645172,0.3193732500076294,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7266314625740051,0.2208558171987533,1.0052279233932495,284.89508056640625,284.95001220703125,298.3846435546875,296.16314697265625,297.7706298828125,297.3166809082031,284.8908386230469,1.0,0.5230188369750977,0.6252768039703369,0.6252768039703369,1.0,1.0,-2.732891798019409,1.1594109535217283,1.5734809637069702,0.544411838054657,0.8812974095344543,0.8812974095344543,0.0,131.6898193359375,141.0,63654.49609375,0.0,1773.655029296875,1.0,279.1971740722656,283.32684326171875,299.1942138671875,303.3647155761719,293.1499938964844,293.1499938964844,279.1499938964844,36386.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832062840461731,1.0,0.0,0.0,3.690716505050659,3.690741062164306,9.088969932236068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.572265625,0.0,1581.8631591796875,1895.4371337890625,0.0,2767.656982421875,0.9126371145248412,1.0,0.0,3.0,1.0,0.0
18005040,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.8397975564002991,0.3645367324352264,0.3301427066326141,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8477666974067688,0.3760067820549011,0.3581507802009582,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8491427302360535,0.3777342438697815,0.2658690214157104,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8187599778175354,0.3359366655349731,0.3205055296421051,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7160537242889404,0.221211165189743,1.0086455345153809,284.91900634765625,284.95001220703125,298.4270935058594,296.19024658203125,297.78546142578125,297.3113708496094,284.9213562011719,1.0,0.5299341678619385,0.6243100166320801,0.6243100166320801,1.0,1.0,-2.7412900924682617,1.1624778509140017,1.5788123607635498,0.5456153154373169,0.8811087608337402,0.8811087608337402,0.0,140.70700073242188,129.0,63715.546875,0.0,1828.439453125,1.0,279.1575927734375,283.3514099121094,299.2103881835937,303.34552001953125,293.1499938964844,293.1499938964844,279.45001220703125,37571.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338103294372559,1.0,0.0,0.0,3.630044221878052,3.630068302154541,8.792596304374456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.5390625,0.0,1522.7708740234375,1895.4371337890625,0.0,2783.943603515625,0.9023306965827942,1.0,0.0,3.0,1.0,0.0
18005100,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.848800778388977,0.3653070330619812,0.3303566873073578,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8574181795120239,0.3772165179252624,0.3588836789131164,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8585644364356995,0.3786076009273529,0.266152024269104,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8277091979980469,0.3370163440704345,0.3211358487606048,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7237261533737183,0.2217452973127365,1.009458065032959,285.0416259765625,284.95001220703125,298.46978759765625,296.2174072265625,297.8020324707031,297.3090209960937,285.04473876953125,1.0,0.5253323912620544,0.6233432292938232,0.6233432292938232,1.0,1.0,-2.744508743286133,1.1631426811218262,1.5813660621643066,0.5456060171127319,0.972584903240204,0.972584903240204,0.0,134.99667358398438,129.0,63195.8359375,0.0,1806.630859375,1.0,279.40118408203125,283.4827575683594,299.19012451171875,303.182861328125,293.1499938964844,293.1499938964844,279.45001220703125,33255.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284332156181335,1.0,0.0,0.0,3.694857120513916,3.694880962371826,9.109375014304532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.130859375,0.0,1562.86083984375,1895.4371337890625,0.0,2733.864990234375,0.914919137954712,1.0,0.0,3.0,1.0,0.0
18005160,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8596084713935852,0.366308331489563,0.3309781551361084,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8688213229179382,0.3785973191261291,0.3599021732807159,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.86976557970047,0.3796769678592682,0.2666850686073303,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8380379676818848,0.3382559418678283,0.3220235109329223,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7324212193489075,0.2224135398864746,1.0111241340637207,285.03253173828125,284.95001220703125,298.5126953125,296.24462890625,297.8197937011719,297.3087158203125,285.0307006835937,1.0,0.522214412689209,0.6222862601280212,0.6222862601280212,1.0,1.0,-2.7501866817474365,1.164879322052002,1.585307478904724,0.5459940433502197,0.9968071579933168,0.9968071579933168,0.0,129.07958984375,117.0,63559.72265625,0.0,1787.5244140625,1.0,279.4425048828125,283.4670715332031,299.2291564941406,303.2860717773437,293.1499938964844,293.1499938964844,279.1499938964844,32470.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827234148979187,1.0,0.0,0.0,3.777090787887573,3.7771155834198,9.519368404653504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.81640625,0.0,1651.889404296875,1895.4371337890625,0.0,2722.713623046875,0.931420087814331,1.0,0.0,3.0,1.0,0.0
18005220,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8716221451759338,0.3668295443058014,0.3314688503742218,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8814834952354431,0.3796549141407013,0.3608373999595642,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8821918964385986,0.3803615868091583,0.2671420276165008,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8494876027107239,0.3392075002193451,0.3228406012058258,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7419662475585938,0.2229020446538925,1.0126607418060305,284.8859558105469,284.95001220703125,298.5557556152344,296.2718811035156,297.8360900878906,297.3057861328125,284.8802795410156,1.0,0.5189211368560791,0.6212292909622192,0.6212292909622192,1.0,1.0,-2.7552828788757324,1.1663199663162231,1.5889627933502195,0.5462995171546936,0.9037296175956726,0.9037296175956726,0.0,123.11555480957033,117.0,64683.38671875,0.0,1767.23095703125,1.0,279.1954040527344,283.2994689941406,299.3056335449219,303.549072265625,293.1499938964844,293.1499938964844,279.1499938964844,36049.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333693742752075,1.0,0.0,0.0,3.775508403778076,3.775533676147461,9.511394409855712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.416015625,0.0,1677.7220458984375,1895.4371337890625,0.0,2779.832763671875,0.9315216541290284,1.0,0.0,3.0,1.0,0.0
18005280,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8845248818397522,0.3671364784240722,0.331535130739212,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8951160311698914,0.3805416822433471,0.3614576160907745,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8955222964286804,0.3808470964431762,0.2673242092132568,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8619820475578308,0.3399997651576996,0.3233729004859924,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7523458003997803,0.2232700884342193,1.013288140296936,284.90057373046875,284.95001220703125,298.59893798828125,296.2991027832031,297.8514099121094,297.3011779785156,284.9031677246094,1.0,0.5152878165245056,0.6201723217964172,0.6201723217964172,1.0,1.0,-2.7577226161956787,1.1665321588516235,1.5911904573440552,0.5459442734718323,0.8920823335647583,0.8920823335647583,0.0,117.1368179321289,105.0,64597.14453125,0.0,1742.8037109375,1.0,279.1570129394531,283.31951904296875,299.3185119628906,303.51763916015625,293.1499938964844,293.1499938964844,279.45001220703125,37909.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348602056503296,1.0,0.0,0.0,3.7071049213409424,3.707129955291748,9.169867212222016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.091796875,0.0,1612.1409912109375,1895.4371337890625,0.0,2793.73388671875,0.9195626378059388,1.0,0.0,3.0,1.0,0.0
18005340,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8993276357650757,0.36800417304039,0.3318017125129699,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9108625054359436,0.3818020224571228,0.3622024059295654,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9109817147254944,0.3817707002162933,0.2676155865192413,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8764142394065857,0.3411243259906769,0.3240120708942413,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7643866539001465,0.2238578498363495,1.0142059326171875,285.0337829589844,284.95001220703125,298.6422119140625,296.3262939453125,297.8688049316406,297.3000793457031,285.0376892089844,1.0,0.5118253827095032,0.6191153526306152,0.6191153526306152,1.0,1.0,-2.7611536979675293,1.1672048568725586,1.5939488410949707,0.5457351803779602,0.9861672520637512,0.9861672520637512,0.0,111.13914489746094,105.0,63999.6953125,0.0,1719.72705078125,1.0,279.4028015136719,283.462890625,299.296142578125,303.3426818847656,293.1499938964844,293.1499938964844,279.45001220703125,33706.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290649652481079,1.0,0.0,0.0,3.760709047317505,3.760733604431152,9.436973869014764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.263671875,0.0,1642.181640625,1895.4371337890625,0.0,2739.742919921875,0.9300439953804016,1.0,0.0,3.0,1.0,0.0
18005400,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9177002906799316,0.3691080510616302,0.3325093686580658,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9309068322181702,0.3832442760467529,0.3632700741291046,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.930737316608429,0.3829004764556885,0.2681845128536224,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.893480122089386,0.3424157202243805,0.3249415159225464,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7787928581237793,0.2245770990848541,1.0160859823226929,285.03302001953125,284.95001220703125,298.6855773925781,296.3534240722656,297.8874206542969,297.3010559082031,285.0322265625,1.0,0.5086870789527893,0.6180583834648132,0.6180583834648132,1.0,1.0,-2.76734471321106,1.1691302061080933,1.5982145071029663,0.5462003946304321,1.0,1.0,0.0,105.13235473632812,93.0,64315.5234375,0.0,1700.649658203125,1.0,279.4429626464844,283.4556884765625,299.3349609375,303.4424133300781,293.1499938964844,293.1499938964844,279.1499938964844,33102.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275562524795532,1.0,0.0,0.0,3.831701517105103,3.8317267894744873,9.796627864488985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.7978515625,0.0,1722.11376953125,1895.4371337890625,0.0,2725.708740234375,0.9440284967422484,1.0,0.0,3.0,1.0,0.0
18005460,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9398478269577026,0.3697239458560943,0.3330878913402557,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9532065391540528,0.3843608498573303,0.3642610609531402,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9527429938316344,0.3836427927017212,0.2686820030212402,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.913417637348175,0.3434149026870727,0.3258044123649597,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.795365035533905,0.2251093387603759,1.0178275108337402,284.8902282714844,284.95001220703125,298.7289733886719,296.3804626464844,297.90435791015625,297.2991638183594,284.88385009765625,1.0,0.5054097175598145,0.6171103715896606,0.6171103715896606,1.0,1.0,-2.772963523864746,1.1708577871322632,1.6021058559417725,0.5466958284378052,0.9212337136268616,0.9212337136268616,0.0,99.13455200195312,93.0,65501.09375,0.0,1680.6702880859375,1.0,279.1943054199219,283.2887878417969,299.4112548828125,303.70654296875,293.1499938964844,293.1499938964844,279.1499938964844,35938.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333873152732849,1.0,0.0,0.0,3.8332998752594,3.8333256244659424,9.804803084989544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.00390625,0.0,1746.3382568359375,1895.4371337890625,0.0,2780.000244140625,0.9446808099746704,1.0,0.0,3.0,1.0,0.0
18005520,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9630816578865052,0.3700667023658752,0.3332119584083557,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9754913449287416,0.3852677643299103,0.3649177253246307,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9747705459594728,0.384140282869339,0.2688880264759063,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9378777146339417,0.3442180752754211,0.3263635039329529,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8136403560638428,0.2254923284053802,1.01858389377594,284.8990173339844,284.95001220703125,298.7723693847656,296.4073486328125,297.9200439453125,297.29510498046875,284.9016418457031,1.0,0.5017662644386292,0.6161623001098633,0.6161623001098633,1.0,1.0,-2.775733232498169,1.1712760925292969,1.604457139968872,0.546509861946106,0.9058604836463928,0.9058604836463928,0.0,93.14414978027344,111.0,65429.83984375,0.0,1656.4337158203125,1.0,279.1566467285156,283.3039855957031,299.4253234863281,303.67803955078125,293.1499938964844,293.1499938964844,278.8500061035156,37858.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348134160041809,1.0,0.0,0.0,3.7684500217437744,3.768475294113159,9.475863294028386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.45703125,0.0,1683.343994140625,1895.4371337890625,0.0,2793.297607421875,0.9331785440444946,1.0,0.0,3.0,1.0,0.0
18005580,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9322288632392884,0.3703742325305938,0.3338749408721924,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9467859864234924,0.3861339390277862,0.3661247491836548,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9455776214599608,0.3845909833908081,0.2694982290267944,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.907235324382782,0.3449768424034118,0.3274682760238647,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.790070652961731,0.2258266061544418,1.0218929052352903,284.8217468261719,284.95001220703125,298.8157043457031,296.43408203125,297.93572998046875,297.2909545898437,284.8265075683594,1.0,0.5095130801200867,0.6152142286300659,0.6152142286300659,1.0,1.0,-2.7840092182159424,1.174235463142395,1.6097737550735474,0.5474763512611389,0.8240554332733154,0.8240554332733154,0.0,101.87506866455078,111.0,65995.03125,0.0,1710.1317138671875,1.0,278.89898681640625,283.2138061523437,299.4659118652344,303.8348693847656,293.1499938964844,293.1499938964844,278.8500061035156,42374.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388448357582092,1.0,0.0,0.0,3.6493079662323,3.6493330001831055,8.886163413990289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.61328125,0.0,1580.08154296875,1895.4371337890625,0.0,2830.924560546875,0.9074198603630066,1.0,0.0,3.0,1.0,0.0
18005640,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.905588686466217,0.3708352446556091,0.3344787061214447,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9198790192604064,0.3870867490768432,0.3672737777233124,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.918296992778778,0.385147362947464,0.2700594365596771,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8841395378112793,0.3458011448383331,0.328511506319046,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.770150899887085,0.2261699140071869,1.0248873233795166,284.900146484375,284.95001220703125,298.8590087890625,296.46063232421875,297.9517822265625,297.2875366210937,284.90240478515625,1.0,0.5164652466773987,0.6142662167549133,0.6142662167549133,1.0,1.0,-2.791640043258667,1.1768701076507568,1.6147700548171997,0.5483856797218323,0.8485305905342102,0.8485305905342102,0.0,110.78636169433594,129.0,65991.8515625,0.0,1764.0166015625,1.0,278.858154296875,283.2805480957031,299.4644470214844,303.7602233886719,293.1499938964844,293.1499938964844,279.1499938964844,39888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378593921661377,1.0,0.0,0.0,3.565268278121948,3.5652921199798584,8.481599138576712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.939453125,0.0,1469.3487548828125,1895.4371337890625,0.0,2821.72216796875,0.8902519345283508,1.0,0.0,3.0,1.0,0.0
18005700,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8857355713844299,0.3717681169509887,0.3354050517082214,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8988432288169861,0.3883674740791321,0.3686476349830627,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.897178053855896,0.3860869705677032,0.2708167135715484,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8653990626335144,0.3469145596027374,0.3297483623027801,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7540954947471619,0.2266942262649536,1.028388500213623,285.0312805175781,284.95001220703125,298.9021911621094,296.4869384765625,297.9696655273437,297.2873229980469,285.033935546875,1.0,0.5240635275840759,0.613318145275116,0.613318145275116,1.0,1.0,-2.801003932952881,1.1802923679351809,1.6207116842269895,0.5496660470962524,0.940882444381714,0.940882444381714,0.0,119.72894287109376,129.0,65572.2890625,0.0,1821.0181884765625,1.0,279.0995178222656,283.4179077148437,299.44635009765625,303.59033203125,293.1499938964844,293.1499938964844,279.1499938964844,34047.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312442302703857,1.0,0.0,0.0,3.624677181243897,3.624700784683228,8.766616019784124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.0,0.0,1490.6719970703125,1895.4371337890625,0.0,2760.03125,0.900162398815155,1.0,0.0,3.0,1.0,0.0
18005760,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8692954182624817,0.3727815449237823,0.3366536498069763,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8821814060211182,0.3897246718406677,0.3702677488327026,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8803163170814514,0.3871117234230041,0.2717849314212799,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8500620126724243,0.348097026348114,0.3312044143676758,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7410374283790588,0.2272712737321853,1.0325772762298584,285.02392578125,284.95001220703125,298.9452209472656,296.51300048828125,297.988037109375,297.2881774902344,285.02294921875,1.0,0.5313519239425659,0.6122891902923584,0.6122891902923584,1.0,1.0,-2.812398672103882,1.1845576763153076,1.627840876579285,0.5513615012168884,0.96257221698761,0.96257221698761,0.0,128.71160888671875,147.0,66020.2890625,0.0,1881.77099609375,1.0,279.1419677734375,283.404052734375,299.4898376464844,303.7025756835937,293.1499938964844,293.1499938964844,278.8500061035156,32920.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295688629150391,1.0,0.0,0.0,3.703732490539551,3.70375657081604,9.15319105843082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.650390625,0.0,1570.391845703125,1895.4371337890625,0.0,2744.432373046875,0.9152433276176452,1.0,0.0,3.0,1.0,0.0
18005820,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8550159931182861,0.3732436299324035,0.3376719355583191,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8676497936248779,0.3907025456428528,0.3717339932918548,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8655946254730225,0.387690007686615,0.2726174890995025,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8369088768959045,0.3489332199096679,0.3325207531452179,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7297742962837219,0.2276116460561752,1.0363357067108154,284.89190673828125,284.95001220703125,298.98809814453125,296.5387878417969,298.00421142578125,297.2854309082031,284.8886413574219,1.0,0.5383509993553162,0.6112602353096008,0.6112602353096008,1.0,1.0,-2.8224902153015137,1.1881895065307615,1.634300708770752,0.5528380274772644,0.8782904744148254,0.8782904744148254,0.0,137.71365356445312,147.0,67138.8046875,0.0,1941.007568359375,1.0,278.8971252441406,283.25152587890625,299.56689453125,303.970703125,293.1499938964844,293.1499938964844,278.8500061035156,36709.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352493643760681,1.0,0.0,0.0,3.6904125213623047,3.690437078475952,9.087472676583276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.2158203125,0.0,1583.9609375,1895.4371337890625,0.0,2797.364013671875,0.9127856492996216,1.0,0.0,3.0,1.0,0.0
18005880,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8422357439994812,0.3735076189041137,0.3382471799850464,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8546930551528931,0.3915107846260071,0.3728633224964142,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8524289131164551,0.3880626857280731,0.2731555104255676,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8251126408576965,0.349597156047821,0.3335225582122803,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7194076180458069,0.2278098165988922,1.0390233993530271,284.91973876953125,284.95001220703125,299.03076171875,296.56427001953125,298.0191650390625,297.2808532714844,284.9217529296875,1.0,0.5449386835098267,0.6102312207221985,0.6102312207221985,1.0,1.0,-2.829622507095337,1.1904518604278564,1.6391706466674805,0.5536283850669861,0.8807644248008728,0.8807644248008728,0.0,146.72418212890625,150.0,67170.7109375,0.0,1995.90087890625,1.0,278.8575744628906,283.2781066894531,299.5809326171875,303.9454345703125,293.1499938964844,293.1499938964844,279.1499938964844,37610.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365939855575562,1.0,0.0,0.0,3.630969762802124,3.630993843078613,8.797080113254196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.44140625,0.0,1524.085205078125,1895.4371337890625,0.0,2809.909912109375,0.9025879502296448,1.0,0.0,3.0,1.0,0.0
18005940,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8406042456626892,0.3742905855178833,0.3387414813041687,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8532909154891968,0.3926516473293304,0.3738144040107727,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.850752055644989,0.3888081908226013,0.2735674977302551,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8237727880477905,0.3505397737026214,0.3343150317668915,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7179960012435913,0.2281841039657592,1.040499567985535,285.0409545898437,284.95001220703125,299.0732116699219,296.5893859863281,298.0358581542969,297.27960205078125,285.0435485839844,1.0,0.5461170673370361,0.6092022657394409,0.6092022657394409,1.0,1.0,-2.8345813751220703,1.1917108297348022,1.6428706645965576,0.5538971424102783,0.9714646935462952,0.9714646935462952,0.0,148.3585662841797,150.0,66673.5703125,0.0,2011.84765625,1.0,279.1011962890625,283.40777587890625,299.5621337890625,303.781005859375,293.1499938964844,293.1499938964844,279.1499938964844,33290.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831388533115387,1.0,0.0,0.0,3.695287704467773,3.695311784744263,9.111498684433172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.5615234375,0.0,1563.617919921875,1895.4371337890625,0.0,2761.37548828125,0.9150265455245972,1.0,0.0,3.0,1.0,0.0
18006000,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8395482897758484,0.3752749860286712,0.3396385610103607,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.852367639541626,0.3939374387264251,0.3750482201576233,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8495791554450989,0.3897053599357605,0.2742119133472442,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8228627443313599,0.351604700088501,0.3353481888771057,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7169702649116516,0.2286597341299057,1.0427621603012085,285.0302429199219,284.95001220703125,299.1153564453125,296.6141357421875,298.053466796875,297.28009033203125,285.0285339355469,1.0,0.5476014018058777,0.6081733107566833,0.6081733107566833,1.0,1.0,-2.8418774604797363,1.1940357685089111,1.6478416919708252,0.5546481013298035,0.993947446346283,0.993947446346283,0.0,149.91238403320312,138.0,67068.7578125,0.0,2031.279052734375,1.0,279.1424865722656,283.39111328125,299.599853515625,303.886474609375,293.1499938964844,293.1499938964844,278.8500061035156,32561.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303903341293335,1.0,0.0,0.0,3.775315999984741,3.7753405570983887,9.510424092695756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.671875,0.0,1650.4945068359375,1895.4371337890625,0.0,2752.079345703125,0.9310756921768188,1.0,0.0,3.0,1.0,0.0
18006060,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.848450779914856,0.3757646083831787,0.340111494064331,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8619205355644226,0.3948777616024017,0.3758884072303772,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8587495684623718,0.3901912271976471,0.274543285369873,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8315344452857971,0.3523531258106231,0.3359922766685486,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7243328094482422,0.2289348989725113,1.0434114933013916,284.8839416503906,284.95001220703125,299.1572265625,296.63848876953125,298.0688781738281,297.2773132324219,284.87896728515625,1.0,0.5436536073684692,0.6070699095726013,0.6070699095726013,1.0,1.0,-2.8454201221466064,1.1945449113845823,1.6508750915527344,0.5545865893363953,0.9000934958457947,0.9000934958457947,0.0,144.07220458984375,138.0,68154.5,0.0,2008.7435302734373,1.0,278.8954772949219,283.2247314453125,299.6708068847656,304.147705078125,293.1499938964844,293.1499938964844,278.8500061035156,36240.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362572193145752,1.0,0.0,0.0,3.7700390815734863,3.770064353942871,9.48385718402278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.6376953125,0.0,1672.7203369140625,1895.4371337890625,0.0,2806.767333984375,0.9303807616233826,1.0,0.0,3.0,1.0,0.0
