time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006120,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8579163551330566,0.3760755658149719,0.3401670455932617,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8721749782562256,0.3956715166568756,0.3764106333255768,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8685576319694519,0.3905016779899597,0.2745968103408813,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8407121896743774,0.3529601693153381,0.3363429605960846,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7319219708442688,0.22910837829113,1.0431362390518188,284.901611328125,284.95001220703125,299.1987609863281,296.66241455078125,298.0831298828125,297.27294921875,284.9039001464844,1.0,0.5403291583061218,0.6059665083885193,0.6059665083885193,1.0,1.0,-2.8462722301483154,1.1938273906707764,1.652444839477539,0.5537971258163452,0.8906474709510803,0.8906474709510803,0.0,138.11622619628906,126.0,68015.46875,0.0,1981.22900390625,1.0,278.8570556640625,283.2466125488281,299.679931640625,304.1081237792969,293.1499938964844,293.1499938964844,279.1499938964844,37935.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837515115737915,1.0,0.0,0.0,3.701711416244507,3.701736211776733,9.143203669736976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.53515625,0.0,1606.1551513671875,1895.4371337890625,0.0,2818.5078125,0.9184046983718872,1.0,0.0,3.0,1.0,0.0
18006180,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8687292337417603,0.3769659399986267,0.3404491543769836,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8837115168571472,0.3968600332736969,0.3770809471607208,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8796528577804565,0.3912650942802429,0.2747743725776672,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8510645627975464,0.3539167046546936,0.3368188738822937,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7403686046600342,0.2295169532299041,1.043231725692749,285.03033447265625,284.95001220703125,299.2398986816406,296.68585205078125,298.099609375,297.2726135253906,285.0333557128906,1.0,0.5368497371673584,0.6048630475997925,0.6048630475997925,1.0,1.0,-2.848310232162476,1.1936564445495603,1.654653787612915,0.5531839728355408,0.981617033481598,0.981617033481598,0.0,132.1320343017578,126.0,67383.9140625,0.0,1955.478759765625,1.0,279.1026611328125,283.3857116699219,299.6568908691406,303.9273681640625,293.1499938964844,293.1499938964844,279.1499938964844,33766.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319885730743408,1.0,0.0,0.0,3.7545151710510254,3.754539966583252,9.40591462494922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.37890625,0.0,1635.3990478515625,1895.4371337890625,0.0,2766.965087890625,0.928651750087738,1.0,0.0,3.0,1.0,0.0
18006240,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.88141268491745,0.3780783414840698,0.3411734700202942,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8969559669494629,0.3982231020927429,0.3780805170536041,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8925006985664368,0.3922231495380401,0.2752300202846527,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8631359934806824,0.3550333380699157,0.3375898599624634,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.750215470790863,0.2300561368465423,1.044318914413452,285.0237121582031,284.95001220703125,299.2806396484375,296.7088317871094,298.1171264648437,297.2744140625,285.0222473144531,1.0,0.5336849689483643,0.6037596464157104,0.6037596464157104,1.0,1.0,-2.8531606197357178,1.194751262664795,1.6584093570709229,0.5532433986663818,1.0,1.0,0.0,126.13045501708984,114.0,67691.3125,0.0,1934.119140625,1.0,279.1429138183594,283.37371826171875,299.6918334960937,304.0238342285156,293.1499938964844,293.1499938964844,278.8500061035156,33039.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306651711463928,1.0,0.0,0.0,3.8258464336395264,3.825871706008911,9.76671117314254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.63671875,0.0,1714.526611328125,1895.4371337890625,0.0,2754.638427734375,0.9427486658096312,1.0,0.0,3.0,1.0,0.0
18006300,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8953626751899719,0.3786797821521759,0.3417499363422394,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9118499755859376,0.3992418944835663,0.3789891898632049,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9066590070724488,0.3927760124206543,0.275602638721466,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.876621425151825,0.3558408915996551,0.338281512260437,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7612914443016052,0.2304025739431381,1.0452476739883425,284.8805236816406,284.95001220703125,299.3209533691406,296.73126220703125,298.1324157714844,297.27276611328125,284.87554931640625,1.0,0.5303653478622437,0.6026562452316284,0.6026562452316284,1.0,1.0,-2.857346534729004,1.1955193281173706,1.6618272066116333,0.5532175302505493,0.9099019169807434,0.9099019169807434,0.0,120.13497161865234,114.0,68783.3828125,0.0,1911.6431884765625,1.0,278.8944702148437,283.2098388671875,299.7604064941406,304.2801208496094,293.1499938964844,293.1499938964844,278.8500061035156,36432.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361854553222656,1.0,0.0,0.0,3.8171231746673584,3.817148923873901,9.722224376673694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.611328125,0.0,1730.5548095703125,1895.4371337890625,0.0,2806.097412109375,0.94120854139328,1.0,0.0,3.0,1.0,0.0
18006360,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9105517268180848,0.3790534436702728,0.3418807089328766,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9292515516281128,0.4000863134860992,0.3795694410800934,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9232067465782166,0.393123984336853,0.2756907045841217,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.891314685344696,0.3564829528331756,0.3386739790439605,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7734791040420532,0.2306252866983413,1.0452313423156738,284.8980712890625,284.95001220703125,299.3607788085937,296.7531433105469,298.1463317871094,297.26910400390625,284.9005432128906,1.0,0.526698887348175,0.6016771197319031,0.6016771197319031,1.0,1.0,-2.8587613105773926,1.195140361785889,1.6636210680007937,0.5526319146156311,0.899107813835144,0.899107813835144,0.0,114.14480590820312,102.0,68643.8359375,0.0,1884.7109375,1.0,278.8567199707031,283.2318115234375,299.7685546875,304.2386779785156,293.1499938964844,293.1499938964844,279.1499938964844,38078.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372746109962463,1.0,0.0,0.0,3.747957944869995,3.74798321723938,9.373088118991292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.033203125,0.0,1660.8758544921875,1895.4371337890625,0.0,2816.262939453125,0.9288231134414672,1.0,0.0,3.0,1.0,0.0
18006420,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.929616928100586,0.3799897730350494,0.3422079980373382,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.948927402496338,0.4013166725635528,0.3802804350852966,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9425735473632812,0.3939148485660553,0.2758886516094208,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9083118438720704,0.3574660122394562,0.339176207780838,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7876313924789429,0.2310701608657837,1.0455081462860107,285.0311889648437,284.95001220703125,299.4001159667969,296.77447509765625,298.16241455078125,297.2694702148437,285.0346069335937,1.0,0.5232136845588684,0.6006980538368225,0.6006980538368225,1.0,1.0,-2.861177921295166,1.195232391357422,1.6659454107284546,0.5521863102912903,0.9925693273544312,0.9925693273544312,0.0,108.14263916015624,102.0,67978.6015625,0.0,1859.2840576171875,1.0,279.1036682128906,283.375732421875,299.7445983886719,304.0548095703125,293.1499938964844,293.1499938964844,279.1499938964844,33960.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317217230796814,1.0,0.0,0.0,3.7968831062316895,3.796908140182495,9.619394631954492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.830078125,0.0,1686.9345703125,1895.4371337890625,0.0,2764.47900390625,0.9382976293563844,1.0,0.0,3.0,1.0,0.0
18006480,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9520028233528136,0.3811500668525696,0.3429729342460632,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9700528979301452,0.4027228355407715,0.3813187479972839,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9639679193496704,0.3949032127857208,0.2763633728027344,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9303849339485168,0.3586101531982422,0.3399714529514313,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8044334053993225,0.2316412776708603,1.0467426776885986,285.0311584472656,284.95001220703125,299.4389038085937,296.795166015625,298.1794738769531,297.2718811035156,285.0306701660156,1.0,0.5200576186180115,0.5997189879417419,0.5997189879417419,1.0,1.0,-2.866352796554565,1.1965649127960205,1.6697880029678345,0.5523934364318848,1.0,1.0,0.0,102.13411712646484,120.0,68228.421875,0.0,1838.1319580078125,1.0,279.1431884765625,283.3711242675781,299.7777404785156,304.1473999023437,293.1499938964844,293.1499938964844,278.8500061035156,33544.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303917050361633,1.0,0.0,0.0,3.857519626617432,3.857545137405396,9.929092357197078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.951171875,0.0,1757.1126708984375,1895.4371337890625,0.0,2752.092041015625,0.9501619338989258,1.0,0.0,3.0,1.0,0.0
18006540,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9247387647628784,0.3817807137966156,0.3441338837146759,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9445380568504332,0.4037762880325317,0.3828406929969787,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9373807907104492,0.3954773247241974,0.2771804630756378,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9041045904159546,0.3594361841678619,0.3412614464759826,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7837753891944885,0.2320059090852737,1.0505192279815674,284.8939514160156,284.95001220703125,299.47711181640625,296.8152160644531,298.1942443847656,297.2706298828125,284.88848876953125,1.0,0.5283188223838806,0.5987398624420166,0.5987398624420166,1.0,1.0,-2.876642942428589,1.2002156972885132,1.676427125930786,0.5537222027778625,0.9282834529876708,0.9282834529876708,0.0,110.8505859375,120.0,69488.8515625,0.0,1897.1995849609373,1.0,278.893798828125,283.2089538574219,299.8440856933594,304.4061889648437,293.1499938964844,293.1499938964844,278.8500061035156,36051.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358741998672485,1.0,0.0,0.0,3.857645750045776,3.8576719760894775,9.929742645908846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.3671875,0.0,1777.09521484375,1895.4371337890625,0.0,2803.193359375,0.950382649898529,1.0,0.0,3.0,1.0,0.0
18006600,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9012832641601562,0.3820615708827972,0.3447867631912231,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9200390577316284,0.4045678973197937,0.3839921951293945,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9126331210136414,0.3957486748695373,0.2776777148246765,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8831713199615479,0.3600113987922668,0.3422110974788666,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.765817403793335,0.2321664541959762,1.0531567335128784,284.9059753417969,284.95001220703125,299.51470947265625,296.8345947265625,298.2069396972656,297.26641845703125,284.9084777832031,1.0,0.5349221229553223,0.597760796546936,0.597760796546936,1.0,1.0,-2.8837249279022217,1.2023814916610718,1.6813433170318604,0.5544085502624512,0.9171316623687744,0.9171316623687744,0.0,119.7743148803711,138.0,69492.8671875,0.0,1952.4713134765625,1.0,278.8564758300781,283.2239074707031,299.8520812988281,304.37420654296875,293.1499938964844,293.1499938964844,278.54998779296875,37607.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372911810874939,1.0,0.0,0.0,3.801084995269776,3.8011109828948975,9.640697271606768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.2978515625,0.0,1720.3695068359375,1895.4371337890625,0.0,2816.417724609375,0.940365731716156,1.0,0.0,3.0,1.0,0.0
18006660,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8826243281364441,0.3822583854198456,0.3453803956508636,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.9000813364982605,0.4052780866622925,0.3850814700126648,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8931837677955627,0.3959303200244903,0.2781225740909576,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8654161095619202,0.3605012595653534,0.3430915474891662,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7507815361022949,0.2322401106357574,1.055424690246582,284.8239440917969,284.95001220703125,299.5516967773437,296.853271484375,298.2190246582031,297.2617492675781,284.8283386230469,1.0,0.5414032340049744,0.5967134833335876,0.5967134833335876,1.0,1.0,-2.890068769454956,1.2041383981704712,1.685930252075195,0.554817795753479,0.8335742950439453,0.8335742950439453,0.0,128.74957275390625,138.0,70036.3828125,0.0,2007.0482177734373,1.0,278.5980834960937,283.12811279296875,299.8849182128906,304.5286560058594,293.1499938964844,293.1499938964844,278.54998779296875,42013.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413290977478027,1.0,0.0,0.0,3.689579963684082,3.689605474472046,9.083373129215032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.7685546875,0.0,1623.1304931640625,1895.4371337890625,0.0,2854.135498046875,0.9161257147789,1.0,0.0,3.0,1.0,0.0
18006720,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8665181994438171,0.3826335370540619,0.3459008038043976,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8837476968765259,0.4060935080051422,0.3860966861248016,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8766666650772095,0.3962365090847015,0.2785071730613708,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.850318431854248,0.3610739111900329,0.3438944518566131,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7380445003509521,0.2323404848575592,1.057319164276123,284.8985290527344,284.95001220703125,299.5879821777344,296.8712463378906,298.2314147949219,297.2582092285156,284.9006042480469,1.0,0.5477681756019592,0.595666229724884,0.595666229724884,1.0,1.0,-2.8956170082092285,1.2055257558822632,1.690091252326965,0.5549843311309814,0.8556010127067566,0.8556010127067566,0.0,137.74258422851562,156.0,69939.1484375,0.0,2060.623046875,1.0,278.5578308105469,283.1919250488281,299.8763427734375,304.4413452148437,293.1499938964844,293.1499938964844,278.8500061035156,39844.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405439853668213,1.0,0.0,0.0,3.605827808380127,3.6058521270751953,8.675674507685471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.947265625,0.0,1512.998291015625,1895.4371337890625,0.0,2846.7978515625,0.8990901112556458,1.0,0.0,3.0,1.0,0.0
18006780,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8530858159065247,0.3835215866565704,0.3467720746994018,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8698713779449463,0.4072704017162323,0.3873604238033294,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8627161979675293,0.3969585299491882,0.2791047394275665,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8377081155776978,0.3619668483734131,0.3449126482009887,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7272704839706421,0.2326467782258987,1.0598076581954956,285.0279541015625,284.95001220703125,299.6235656738281,296.888427734375,298.245849609375,297.258544921875,285.0299987792969,1.0,0.5543532967567444,0.5946189761161804,0.5946189761161804,1.0,1.0,-2.9031107425689697,1.2077893018722534,1.6953214406967163,0.5555360317230225,0.9463750720024108,0.9463750720024108,0.0,146.73390197753906,156.0,69426.8359375,0.0,2117.683349609375,1.0,278.8004150390625,283.3287353515625,299.8519287109375,304.25653076171875,293.1499938964844,293.1499938964844,278.8500061035156,34230.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344799876213074,1.0,0.0,0.0,3.660372495651245,3.6603963375091553,8.94013055585674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.6982421875,0.0,1531.46533203125,1895.4371337890625,0.0,2790.187744140625,0.9081833958625792,1.0,0.0,3.0,1.0,0.0
18006840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8418240547180176,0.3844985961914062,0.3479882180690765,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8580933809280396,0.4085307419300079,0.388889878988266,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8509283661842346,0.3977742493152618,0.2799273729324341,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8269809484481812,0.3629376292228699,0.3461689352989197,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.717792272567749,0.2330176383256912,1.063060998916626,285.0185241699219,284.95001220703125,299.6584167480469,296.90484619140625,298.2606201171875,297.2600402832031,285.0175170898437,1.0,0.5611194968223572,0.593571662902832,0.593571662902832,1.0,1.0,-2.9128189086914062,1.211034655570984,1.701784372329712,0.5566179752349854,0.9651123881340028,0.9651123881340028,0.0,155.72694396972656,159.0,69801.8046875,0.0,2178.836181640625,1.0,278.8422241210937,283.31475830078125,299.8851013183594,304.356201171875,293.1499938964844,293.1499938964844,278.54998779296875,33240.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331419229507446,1.0,0.0,0.0,3.7315690517425537,3.731593370437622,9.291294986724096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.9208984375,0.0,1604.7137451171875,1895.4371337890625,0.0,2777.712646484375,0.9217172861099244,1.0,0.0,3.0,1.0,0.0
18006900,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8404815196990967,0.3849215507507324,0.3487029075622558,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8568820953369141,0.4094071388244629,0.3899784982204437,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8494496941566467,0.398149162530899,0.2804062366485595,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8257735371589661,0.3635632693767547,0.347001850605011,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7164824604988098,0.2331644594669342,1.0645709037780762,284.884765625,284.95001220703125,299.6924743652344,296.9204406738281,298.2725830078125,297.257568359375,284.88201904296875,1.0,0.5617934465408325,0.5925244092941284,0.5925244092941284,1.0,1.0,-2.9183897972106934,1.2123762369155884,1.7060134410858154,0.5568730235099792,0.8772542476654053,0.8772542476654053,0.0,157.3817901611328,159.0,70788.03125,0.0,2196.650634765625,1.0,278.5965881347656,283.16265869140625,299.9476623535156,304.6076354980469,293.1499938964844,293.1499938964844,278.54998779296875,37162.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385276198387146,1.0,0.0,0.0,3.709569215774536,3.709594011306762,9.182062399304414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.5693359375,0.0,1609.297607421875,1895.4371337890625,0.0,2827.9619140625,0.9173367619514464,1.0,0.0,3.0,1.0,0.0
18006960,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8388506174087524,0.3851780593395233,0.3489828407764435,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8554766774177551,0.4101499617099762,0.3907389640808105,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8477447628974915,0.3983694911003113,0.2806066572666168,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8243794441223145,0.3640606105327606,0.3475357592105865,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7149832844734192,0.233214721083641,1.0651229619979858,284.9145202636719,284.95001220703125,299.7257385253906,296.9351806640625,298.2831726074219,297.2535400390625,284.9161376953125,1.0,0.5634328126907349,0.5914098024368286,0.5914098024368286,1.0,1.0,-2.9211888313293457,1.212401270866394,1.7087876796722412,0.5563169717788696,0.8792594075202942,0.8792594075202942,0.0,158.91787719726562,147.0,70669.9375,0.0,2209.1416015625,1.0,278.55743408203125,283.19158935546875,299.94970703125,304.5588073730469,293.1499938964844,293.1499938964844,278.8500061035156,37964.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395636081695557,1.0,0.0,0.0,3.644119739532471,3.644144058227539,8.860914704200695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.388671875,0.0,1541.30810546875,1895.4371337890625,0.0,2837.63818359375,0.9057641625404358,1.0,0.0,3.0,1.0,0.0
18007020,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8468579649925232,0.3859603404998779,0.3492007553577423,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8642324805259705,0.4112533032894134,0.3913537263870239,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8559378385543823,0.3990013599395752,0.2807139158248901,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8322060108184814,0.3648770153522491,0.3479023873806,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.7216086387634277,0.2334769815206527,1.0646511316299438,285.03179931640625,284.95001220703125,299.7581481933594,296.9490661621094,298.295654296875,297.2534484863281,285.0335388183594,1.0,0.5590291023254395,0.5902951955795288,0.5902951955795288,1.0,1.0,-2.922192335128784,1.211605429649353,1.7105869054794312,0.5553080439567566,0.9652745723724364,0.9652745723724364,0.0,153.08213806152344,147.0,70042.2578125,0.0,2181.801513671875,1.0,278.8014221191406,283.31915283203125,299.92218017578125,304.3736267089844,293.1499938964844,293.1499938964844,278.8500061035156,33657.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834520161151886,1.0,0.0,0.0,3.701425313949585,3.701449394226074,9.141791110778286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.6767578125,0.0,1573.3668212890625,1895.4371337890625,0.0,2790.56298828125,0.9166363477706908,1.0,0.0,3.0,1.0,0.0
18007080,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.856295108795166,0.3869189321994781,0.3498096466064453,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8743886947631836,0.4124974608421325,0.3922595679759979,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8655335307121277,0.399790346622467,0.2810664772987366,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8412074446678162,0.3658260107040405,0.3485309183597564,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7290126085281372,0.2338561713695526,1.065064549446106,285.0162658691406,284.95001220703125,299.7896728515625,296.9620361328125,298.3088073730469,297.2551574707031,285.01446533203125,1.0,0.5565474033355713,0.589180588722229,0.589180588722229,1.0,1.0,-2.925687551498413,1.2119261026382446,1.713761329650879,0.5548306703567505,0.9804439544677734,0.9804439544677734,0.0,147.09339904785156,135.0,70309.1953125,0.0,2157.951416015625,1.0,278.842529296875,283.3008117675781,299.9481506347656,304.4610900878906,293.1499938964844,293.1499938964844,278.54998779296875,33059.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335859179496765,1.0,0.0,0.0,3.771439790725708,3.771464586257935,9.490905767961522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.169921875,0.0,1649.785888671875,1895.4371337890625,0.0,2781.8515625,0.9304938912391664,1.0,0.0,3.0,1.0,0.0
18007140,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664701581001282,0.3873593509197235,0.3502466678619385,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8853211998939514,0.4133870303630829,0.3930534124374389,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8758951425552368,0.4001696109771728,0.2813211679458618,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8509407043457031,0.3664591014385223,0.3490636944770813,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7368683815002441,0.2340445220470428,1.0652927160263062,284.8756103515625,284.95001220703125,299.8203125,296.9740600585937,298.3193054199219,297.2531433105469,284.8722839355469,1.0,0.5528330206871033,0.5880659818649292,0.5880659818649292,1.0,1.0,-2.9283933639526367,1.2118695974349976,1.7165237665176392,0.554228663444519,0.885974645614624,0.885974645614624,0.0,141.1279296875,135.0,71253.46875,0.0,2132.8046875,1.0,278.5957336425781,283.1432189941406,300.0035705566406,304.7007751464844,293.1499938964844,293.1499938964844,278.54998779296875,37068.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390097618103027,1.0,0.0,0.0,3.749855279922485,3.749880313873291,9.382579833072668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.466796875,0.0,1655.336669921875,1895.4371337890625,0.0,2832.46484375,0.9262868762016296,1.0,0.0,3.0,1.0,0.0
18007200,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.877211332321167,0.3876384198665619,0.3502641320228576,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8968679308891296,0.4141510128974914,0.3935354351997375,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8868572115898132,0.4004006385803222,0.2813092768192291,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8613632917404175,0.3669705986976623,0.3493134677410126,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7452029585838318,0.2341438382863998,1.0646538734436035,284.9031066894531,284.95001220703125,299.8500061035156,296.9851379394531,298.3284606933594,297.24957275390625,284.9050598144531,1.0,0.5491380095481873,0.5869513750076294,0.5869513750076294,1.0,1.0,-2.928513288497925,1.2106443643569946,1.7178689241409302,0.5529966950416565,0.8827085494995117,0.8827085494995117,0.0,135.14283752441406,123.0,71035.984375,0.0,2103.1220703125,1.0,278.5571594238281,283.1724548339844,300.0000305175781,304.6394958496094,293.1499938964844,293.1499938964844,278.8500061035156,38238.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399757146835327,1.0,0.0,0.0,3.677404403686523,3.677428960800171,9.023521556628112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.7685546875,0.0,1580.7440185546875,1895.4371337890625,0.0,2841.48828125,0.9133046865463256,1.0,0.0,3.0,1.0,0.0
18007260,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8894315958023071,0.3884718120098114,0.3505098521709442,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9100269675254822,0.4153034687042236,0.3941771984100342,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8991991877555847,0.4010698199272156,0.2814289629459381,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8732250928878784,0.3678247034549713,0.3496986031532287,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.754715621471405,0.2344694137573242,1.0644077062606812,285.0262145996094,284.95001220703125,299.87921142578125,296.9956970214844,298.34002685546875,297.2502136230469,285.0283203125,1.0,0.5456422567367554,0.5859587788581848,0.5859587788581848,1.0,1.0,-2.929884910583496,1.2101179361343384,1.7197669744491575,0.5520838499069214,0.9697796702384948,0.9697796702384948,0.0,129.14222717285156,123.0,70365.359375,0.0,2075.476806640625,1.0,278.8020935058594,283.30615234375,299.9680480957031,304.4437561035156,293.1499938964844,293.1499938964844,278.8500061035156,33906.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347845077514648,1.0,0.0,0.0,3.72934889793396,3.729373216629028,9.2802423523608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.6982421875,0.0,1607.246826171875,1895.4371337890625,0.0,2793.028076171875,0.9230990409851074,1.0,0.0,3.0,1.0,0.0
18007320,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9035881757736206,0.3894759118556976,0.3511611819267273,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9263848066329956,0.4165961742401123,0.3951281309127807,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9139625430107116,0.4018942713737488,0.281806081533432,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8869941830635071,0.3688086569309234,0.3503603339195251,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7659081816673279,0.2349025756120681,1.0650768280029297,285.01416015625,284.95001220703125,299.90838623046875,297.0062255859375,298.35260009765625,297.2525634765625,285.0125427246094,1.0,0.5424410104751587,0.5849661827087402,0.5849661827087402,1.0,1.0,-2.93386173248291,1.2107572555541992,1.723104476928711,0.5517918467521667,0.9860469102859496,0.9860469102859496,0.0,123.13522338867188,111.0,70619.7421875,0.0,2052.149658203125,1.0,278.8427429199219,283.2909545898437,299.9912109375,304.52655029296875,293.1499938964844,293.1499938964844,278.54998779296875,33235.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337187767028809,1.0,0.0,0.0,3.796401023864746,3.796426057815552,9.616951501811857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.3291015625,0.0,1680.7103271484375,1895.4371337890625,0.0,2783.090576171875,0.9362645149230956,1.0,0.0,3.0,1.0,0.0
18007380,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9203213453292848,0.3899428844451904,0.351629227399826,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9444732069969176,0.4175211787223816,0.395960122346878,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9314624667167664,0.4022961854934692,0.2820799946784973,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.90224027633667,0.3694641590118408,0.3509186804294586,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7785231471061707,0.2351321280002594,1.065510392189026,284.8742370605469,284.95001220703125,299.93756103515625,297.0166931152344,298.3627624511719,297.2510070800781,284.870849609375,1.0,0.5390567779541016,0.5839735865592957,0.5839735865592957,1.0,1.0,-2.9369516372680664,1.2109761238098145,1.7259753942489624,0.5513696074485779,0.8915499448776245,0.8915499448776245,0.0,117.1384506225586,111.0,71580.1875,0.0,2027.3165283203125,1.0,278.59521484375,283.1334533691406,300.044921875,304.7644958496094,293.1499938964844,293.1499938964844,278.54998779296875,37094.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390073180198669,1.0,0.0,0.0,3.774870872497559,3.7748963832855225,9.508181619821698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.142578125,0.0,1685.048828125,1895.4371337890625,0.0,2832.44189453125,0.9319785833358764,1.0,0.0,3.0,1.0,0.0
18007440,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9391607642173768,0.3902298212051391,0.3516603112220764,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9628649353981018,0.4183065891265869,0.396467387676239,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.950124979019165,0.4025315642356872,0.2820771634578705,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9200248122215272,0.3699815273284912,0.3511812090873718,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7924098372459412,0.2352584302425384,1.065021276473999,284.90118408203125,284.95001220703125,299.9667053222656,297.0271301269531,298.371826171875,297.2476806640625,284.9032592773437,1.0,0.5353353023529053,0.5829809904098511,0.5829809904098511,1.0,1.0,-2.9373247623443604,1.2099733352661133,1.7273515462875366,0.5502897500991821,0.8872509002685547,0.8872509002685547,0.0,111.14743041992188,114.0,71362.8125,0.0,1997.9334716796875,1.0,278.5570068359375,283.16241455078125,300.0409240722656,304.70233154296875,293.1499938964844,293.1499938964844,278.8500061035156,38293.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398730754852295,1.0,0.0,0.0,3.702010154724121,3.702035188674927,9.14468046175898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.244140625,0.0,1609.21044921875,1895.4371337890625,0.0,2840.529541015625,0.9188178777694702,1.0,0.0,3.0,1.0,0.0
18007500,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9357695579528807,0.3910806179046631,0.3521889150142669,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9600369930267334,0.419485330581665,0.3974176347255707,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9466982483863832,0.4031859636306762,0.2824054658412933,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9168455600738524,0.3708249628543854,0.3518514335155487,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.789759635925293,0.2355981320142746,1.0662312507629397,285.0290832519531,284.95001220703125,299.995849609375,297.0375061035156,298.3834533691406,297.2485046386719,285.0315856933594,1.0,0.5372664928436279,0.5819883942604065,0.5819883942604065,1.0,1.0,-2.94174599647522,1.2108004093170166,1.7309455871582031,0.5499566793441772,0.9776243567466736,0.9776243567466736,0.0,112.51329040527344,114.0,70725.6328125,0.0,2012.1717529296875,1.0,278.8026428222656,283.3003845214844,300.0092163085937,304.5068359375,293.1499938964844,293.1499938964844,278.8500061035156,33934.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346378803253174,1.0,0.0,0.0,3.753309965133667,3.7533345222473145,9.399876716997824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.3955078125,0.0,1635.2783203125,1895.4371337890625,0.0,2791.660400390625,0.9285184144973756,1.0,0.0,3.0,1.0,0.0
18007560,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9329600930213928,0.3920962810516357,0.3531286716461181,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9575895071029664,0.4207943677902221,0.3986783921718597,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9437078237533568,0.4039624035358429,0.2829743921756744,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.914125382900238,0.3717669248580932,0.3527776002883911,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7874573469161987,0.2360170483589172,1.0682722330093384,285.02069091796875,284.95001220703125,300.02496337890625,297.0477905273437,298.3959655761719,297.2508850097656,285.019287109375,1.0,0.5393332839012146,0.5809804797172546,0.5809804797172546,1.0,1.0,-2.948638916015625,1.212690353393555,1.7359485626220703,0.5502530336380005,0.9979770183563232,0.9979770183563232,0.0,113.95364379882812,117.0,71035.7890625,0.0,2030.9727783203125,1.0,278.8428955078125,283.28741455078125,300.0330505371094,304.593505859375,293.1499938964844,293.1499938964844,278.54998779296875,33169.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336397409439087,1.0,0.0,0.0,3.821842670440674,3.8218679428100586,9.746280511535588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.744140625,0.0,1710.7154541015625,1895.4371337890625,0.0,2782.353271484375,0.9419999718666076,1.0,0.0,3.0,1.0,0.0
18007620,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9297581911087036,0.3925486505031585,0.3538732528686523,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9548171162605286,0.4217112958431244,0.399806410074234,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9403486251831056,0.4042797684669494,0.2834179699420929,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.911142885684967,0.3723457753658294,0.3535721004009247,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.784934937953949,0.2362026274204254,1.0699596405029297,284.8797912597656,284.95001220703125,300.05401611328125,297.0580444335937,298.4058837890625,297.2489929199219,284.8759460449219,1.0,0.5409863591194153,0.5799725651741028,0.5799725651741028,1.0,1.0,-2.9544126987457275,1.214053750038147,1.7403589487075806,0.5503652691841125,0.905017912387848,0.905017912387848,0.0,115.441162109375,117.0,72099.875,0.0,2048.19580078125,1.0,278.5946044921875,283.1268005371094,300.08721923828125,304.83795166015625,293.1499938964844,293.1499938964844,278.54998779296875,36702.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390588760375977,1.0,0.0,0.0,3.808293581008911,3.808319330215454,9.677297612142866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.2265625,0.0,1721.996337890625,1895.4371337890625,0.0,2832.923583984375,0.9393754005432128,1.0,0.0,3.0,1.0,0.0
18007680,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9257527589797974,0.3927714228630066,0.3541471660137176,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.951384663581848,0.422449916601181,0.4005800187587738,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9362514019012452,0.4043858051300049,0.2835562229156494,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9076161980628968,0.3727461695671081,0.3540350794792175,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7819160223007202,0.2362497895956039,1.0705816745758057,284.90185546875,284.95001220703125,300.08306884765625,297.0682373046875,298.4144287109375,297.2449645996094,284.9040222167969,1.0,0.5422714352607727,0.5789646506309509,0.5789646506309509,1.0,1.0,-2.9571447372436523,1.2140512466430664,1.7430936098098757,0.5497509241104126,0.8982341885566711,0.8982341885566711,0.0,116.9451675415039,120.0,71945.46875,0.0,2060.4072265625,1.0,278.5567626953125,283.15069580078125,300.0838928222656,304.7818298339844,293.1499938964844,293.1499938964844,278.8500061035156,38042.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401598930358887,1.0,0.0,0.0,3.741474151611328,3.741499423980713,9.340686801806442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.0048828125,0.0,1653.00341796875,1895.4371337890625,0.0,2843.20947265625,0.9273911118507384,1.0,0.0,3.0,1.0,0.0
18007740,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9221749901771544,0.3935429155826568,0.3546136617660522,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9482260942459106,0.4235706925392151,0.4014840126037597,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9324814677238464,0.404918223619461,0.2837983965873718,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.904485046863556,0.3734758794307709,0.3545989096164703,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7791275382041931,0.2365007251501083,1.071430206298828,285.0306701660156,284.95001220703125,300.112060546875,297.078369140625,298.4254455566406,297.2451171875,285.0333557128906,1.0,0.5437362790107727,0.5779567360877991,0.5779567360877991,1.0,1.0,-2.960775136947632,1.2144545316696167,1.7463206052780151,0.549232542514801,0.989629328250885,0.989629328250885,0.0,118.44092559814452,120.0,71268.1484375,0.0,2074.13232421875,1.0,278.8035583496094,283.29022216796875,300.0520324707031,304.5860595703125,293.1499938964844,293.1499938964844,278.8500061035156,33952.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351292610168457,1.0,0.0,0.0,3.791085004806519,3.791110038757324,9.59003727984964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.7890625,0.0,1679.9569091796875,1895.4371337890625,0.0,2796.24365234375,0.9369469285011292,1.0,0.0,3.0,1.0,0.0
18007800,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9194331169128418,0.3945005536079407,0.355495423078537,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9457000494003296,0.4248397946357727,0.4027021825313568,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9294368028640748,0.4056155979633331,0.2843003571033478,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.902043342590332,0.3743395805358886,0.3554385900497436,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7768577933311462,0.2368526309728622,1.0731390714645386,285.02520751953125,284.95001220703125,300.1410217285156,297.0884094238281,298.43756103515625,297.2470703125,285.0243225097656,1.0,0.5455046892166138,0.5769488215446472,0.5769488215446472,1.0,1.0,-2.96696400642395,1.2159844636917114,1.7509796619415283,0.5493033528327942,1.0,1.0,0.0,119.93235778808594,123.0,71526.0390625,0.0,2092.23779296875,1.0,278.8431701660156,283.28094482421875,300.07470703125,304.669677734375,293.1499938964844,293.1499938964844,278.54998779296875,33471.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341989517211914,1.0,0.0,0.0,3.853163242340088,3.853188753128052,9.90667899714026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.509765625,0.0,1751.1873779296875,1895.4371337890625,0.0,2787.567138671875,0.9491356015205384,1.0,0.0,3.0,1.0,0.0
18007860,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9164964556694032,0.394910603761673,0.3561989963054657,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9430033564567566,0.4257300794124603,0.4038021266460418,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9262239933013916,0.4058843851089477,0.2847022712230682,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8994957804679871,0.3748649060726166,0.3561742603778839,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7745020389556885,0.2369895577430725,1.0745790004730225,284.8836975097656,284.95001220703125,300.1699523925781,297.0983581542969,298.4471130371094,297.2450256347656,284.87890625,1.0,0.5470889806747437,0.5758719444274902,0.5758719444274902,1.0,1.0,-2.972236394882202,1.2170003652572632,1.755236029624939,0.5491605997085571,0.917818009853363,0.917818009853363,0.0,121.4350814819336,123.0,72638.1796875,0.0,2108.890869140625,1.0,278.59393310546875,283.11767578125,300.1275329589844,304.9136657714844,293.1499938964844,293.1499938964844,278.54998779296875,36451.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839550256729126,1.0,0.0,0.0,3.845181226730346,3.8452072143554688,9.86567783911596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11675.5693359375,0.0,1764.909423828125,1895.4371337890625,0.0,2837.513671875,0.9476564526557922,1.0,0.0,3.0,1.0,0.0
18007920,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9128679633140564,0.39505535364151,0.3564195334911346,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9396892189979552,0.4264192283153534,0.4045403897762298,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9223681688308716,0.4059239029884338,0.2848012149333954,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8964331746101379,0.3751983940601349,0.3565814197063446,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7717078924179077,0.236981526017189,1.0749739408493042,284.899658203125,284.95001220703125,300.1988220214844,297.1082458496094,298.45513916015625,297.2406616210937,284.9018859863281,1.0,0.5482988357543945,0.5747950673103333,0.5747950673103333,1.0,1.0,-2.974474668502808,1.2166508436203003,1.757823824882507,0.5482973456382751,0.9068371653556824,0.9068371653556824,0.0,122.9449234008789,126.0,72469.0078125,0.0,2120.4052734375,1.0,278.5565490722656,283.1370849609375,300.1240539550781,304.8574523925781,293.1499938964844,293.1499938964844,278.25,38005.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406776785850525,1.0,0.0,0.0,3.779516696929932,3.779542207717896,9.531599971523974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.103515625,0.0,1697.633056640625,1895.4371337890625,0.0,2848.047607421875,0.9358142018318176,1.0,0.0,3.0,1.0,0.0
