time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007980,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.9093977808952332,0.3951715230941772,0.3566443026065826,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9364221692085266,0.4270745515823364,0.4052690267562866,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9186132550239564,0.4059270024299621,0.2848914265632629,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.8934293985366821,0.3754933476448059,0.35696941614151,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.7689573764801025,0.2369356006383896,1.0752310752868652,284.822998046875,284.95001220703125,300.2276306152344,297.1180725097656,298.4631652832031,297.23638916015625,284.8287353515625,1.0,0.5494846701622009,0.5737181901931763,0.5737181901931763,1.0,1.0,-2.976506233215332,1.2162023782730105,1.7603037357330322,0.5473518967628479,0.8249214291572571,0.8249214291572571,0.0,124.44937896728516,126.0,72787.8203125,0.0,2131.55224609375,1.0,278.2987365722656,283.0499572753906,300.1454772949219,304.98858642578125,293.1499938964844,293.1499938964844,278.25,42630.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441658020019531,1.0,0.0,0.0,3.654373407363892,3.654398679733277,8.910850510801538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.2685546875,0.0,1587.7080078125,1895.4371337890625,0.0,2880.659912109375,0.908822536468506,1.0,0.0,3.0,1.0,0.0
18008040,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9060620665550232,0.3955298364162445,0.3568502962589264,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9331765174865724,0.4278946220874786,0.4059730470180511,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9149421453475952,0.4061149358749389,0.2849619388580322,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.890459418296814,0.3759264349937439,0.3573276102542877,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7662339806556702,0.2369666397571563,1.0753377676010132,284.8966369628906,284.95001220703125,300.2563781738281,297.1277770996094,298.4721984863281,297.23388671875,284.8979797363281,1.0,0.5506642460823059,0.5726413726806641,0.5726413726806641,1.0,1.0,-2.978240489959717,1.2156177759170532,1.7626228332519531,0.5462859869003296,0.846877932548523,0.846877932548523,0.0,125.95023345947266,129.0,72603.9453125,0.0,2142.184326171875,1.0,278.258056640625,283.1113586425781,300.1293029785156,304.88385009765625,293.1499938964844,293.1499938964844,278.54998779296875,40000.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430201411247253,1.0,0.0,0.0,3.5744338035583496,3.57445764541626,8.525263410774642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.8720703125,0.0,1480.02197265625,1895.4371337890625,0.0,2869.94482421875,0.892117977142334,1.0,0.0,3.0,1.0,0.0
18008100,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9034503102302552,0.3963932394981384,0.3574252128601074,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.930497407913208,0.4290863573551178,0.4069536030292511,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9119234681129456,0.4067185521125793,0.2852618098258972,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8879812955856323,0.3766904175281524,0.3579276800155639,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7639334797859192,0.2372189462184906,1.0761698484420776,285.0204772949219,284.95001220703125,300.2850646972656,297.1374206542969,298.483642578125,297.2353820800781,285.0212707519531,1.0,0.5521539449691772,0.5715644955635071,0.5715644955635071,1.0,1.0,-2.982186079025269,1.216010570526123,1.766175627708435,0.5456588864326477,0.9327559471130372,0.9327559471130372,0.0,127.44216918945312,129.0,72005.3125,0.0,2156.627685546875,1.0,278.4996032714844,283.24383544921875,300.1000061035156,304.6842956542969,293.1499938964844,293.1499938964844,278.54998779296875,34386.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370107412338257,1.0,0.0,0.0,3.624809980392456,3.624833345413208,8.767257781983062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.7548828125,0.0,1493.33154296875,1895.4371337890625,0.0,2813.7998046875,0.900319516658783,1.0,0.0,3.0,1.0,0.0
18008160,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9014519453048706,0.3973183631896972,0.3583319187164306,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9283586740493774,0.4303490817546844,0.408201515674591,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.909506380558014,0.407400369644165,0.2857824265956878,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8859714269638062,0.3775255084037781,0.3587696254253387,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7620517015457153,0.2375396639108657,1.0778117179870603,285.00518798828125,284.95001220703125,300.3136901855469,297.1469421386719,298.4956359863281,297.23779296875,285.0041809082031,1.0,0.553896427154541,0.5705394148826599,0.5705394148826599,1.0,1.0,-2.988386631011963,1.2174477577209473,1.7709388732910156,0.5456246137619019,0.943637192249298,0.943637192249298,0.0,128.9336395263672,132.0,72265.5390625,0.0,2175.039794921875,1.0,278.5419311523437,283.2276916503906,300.1261901855469,304.7710876464844,293.1499938964844,293.1499938964844,278.25,33637.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355906009674072,1.0,0.0,0.0,3.6872522830963135,3.687276124954224,9.07191520127526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.9111328125,0.0,1557.1553955078125,1895.4371337890625,0.0,2800.547119140625,0.9119706153869628,1.0,0.0,3.0,1.0,0.0
18008220,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.899177074432373,0.3976860046386719,0.358993798494339,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9259947538375854,0.4312280416488647,0.40928715467453,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9069077968597412,0.407650887966156,0.2861675024032593,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8837814927101135,0.3780208528041839,0.3594725131988525,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7600437998771667,0.237648457288742,1.0791034698486328,284.8807678222656,284.95001220703125,300.3422546386719,297.1563720703125,298.5050964355469,297.2361145019531,284.8800048828125,1.0,0.5554236769676208,0.5695143938064575,0.5695143938064575,1.0,1.0,-2.993353843688965,1.2183184623718262,1.775035381317139,0.5453838109970093,0.8583873510360718,0.8583873510360718,0.0,130.43699645996094,132.0,73100.875,0.0,2191.413330078125,1.0,278.2977600097656,283.0879821777344,300.1796569824219,305.00604248046875,293.1499938964844,293.1499938964844,278.25,37941.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404269218444824,1.0,0.0,0.0,3.648892164230346,3.648916482925415,8.884138651410467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.9794921875,0.0,1546.455810546875,1895.4371337890625,0.0,2845.704345703125,0.9042387008666992,1.0,0.0,3.0,1.0,0.0
18008280,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8963735103607178,0.3979195356369018,0.359239786863327,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.923159658908844,0.4320040345191955,0.4100636541843414,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.9039124250411988,0.4077820181846618,0.2862946987152099,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8811941742897034,0.3784133791923523,0.3598958253860473,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7577069401741028,0.2376749366521835,1.0795185565948486,284.9183349609375,284.95001220703125,300.3707580566406,297.16571044921875,298.513671875,297.2331237792969,284.9192810058594,1.0,0.5566511154174805,0.5684893131256104,0.5684893131256104,1.0,1.0,-2.9957449436187744,1.2180427312850952,1.7777022123336792,0.544518768787384,0.8667468428611755,0.8667468428611755,0.0,131.94496154785156,135.0,72975.921875,0.0,2203.32568359375,1.0,278.25787353515625,283.1209411621094,300.17633056640625,304.9464111328125,293.1499938964844,293.1499938964844,278.54998779296875,38027.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410380482673645,1.0,0.0,0.0,3.586547374725342,3.586571216583252,8.583144790463848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.08984375,0.0,1478.6195068359375,1895.4371337890625,0.0,2851.415283203125,0.8930527567863464,1.0,0.0,3.0,1.0,0.0
18008340,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8939072489738464,0.3986203074455261,0.359685868024826,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9206496477127076,0.4331142902374267,0.4109850823879242,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9012966752052308,0.4082833230495453,0.2865391075611114,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8788723349571228,0.3790966868400574,0.3604387640953064,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7555879354476929,0.2378852069377899,1.080246925354004,285.0303649902344,284.95001220703125,300.3991394042969,297.1749572753906,298.5243835449219,297.2337341308594,285.0312194824219,1.0,0.5580615997314453,0.567464292049408,0.567464292049408,1.0,1.0,-2.9992055892944336,1.2182410955429075,1.780964493751526,0.543802797794342,0.9497783184051514,0.9497783184051514,0.0,133.4423828125,135.0,72413.6640625,0.0,2217.096435546875,1.0,278.5000915527344,283.2426147460937,300.1475524902344,304.7588195800781,293.1499938964844,293.1499938964844,278.54998779296875,33564.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361172676086426,1.0,0.0,0.0,3.646441221237183,3.6464648246765137,8.872208354659961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.263671875,0.0,1511.0050048828125,1895.4371337890625,0.0,2805.461181640625,0.904263198375702,1.0,0.0,3.0,1.0,0.0
18008400,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8919551968574524,0.3994087874889374,0.3604586124420166,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9186398983001708,0.4343044459819793,0.4121606051921844,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8991515040397644,0.4088731706142425,0.2869919836521148,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.876969575881958,0.3798554241657257,0.3612068295478821,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7538301348686218,0.2381588518619537,1.0816903114318848,285.0110168457031,284.95001220703125,300.427490234375,297.1840515136719,298.53570556640625,297.2353820800781,285.0093078613281,1.0,0.5597065687179565,0.5664392113685608,0.5664392113685608,1.0,1.0,-3.004749059677124,1.219343900680542,1.7854052782058716,0.5435671806335449,0.9609049558639526,0.9609049558639526,0.0,134.9362335205078,138.0,72713.8046875,0.0,2234.571044921875,1.0,278.5421142578125,283.2216796875,300.1707763671875,304.8465576171875,293.1499938964844,293.1499938964844,278.25,33081.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353156447410583,1.0,0.0,0.0,3.715814113616944,3.715838432312012,9.213003977492916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.111328125,0.0,1585.4027099609375,1895.4371337890625,0.0,2797.982177734375,0.9179454445838928,1.0,0.0,3.0,1.0,0.0
18008460,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8897504806518555,0.3996424973011017,0.3610022366046905,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.916435718536377,0.4351056218147278,0.4131777882575989,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8968061804771423,0.4090292155742645,0.2873139977455139,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8749000430107117,0.3802689611911773,0.3618374168872833,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7519509792327881,0.2382129728794098,1.0827622413635254,284.8777160644531,284.95001220703125,300.4557189941406,297.1930847167969,298.5444030761719,297.23297119140625,284.8759460449219,1.0,0.5611364841461182,0.565371572971344,0.565371572971344,1.0,1.0,-3.0090651512146,1.2198272943496704,1.7892379760742188,0.5430729985237122,0.8703137636184692,0.8703137636184692,0.0,136.44049072265625,138.0,73611.015625,0.0,2249.966064453125,1.0,278.2970275878906,283.0727233886719,300.22125244140625,305.0824890136719,293.1499938964844,293.1499938964844,278.25,37384.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405152559280396,1.0,0.0,0.0,3.6868937015533447,3.686918258666992,9.07015078155382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.4765625,0.0,1585.069091796875,1895.4371337890625,0.0,2846.52978515625,0.912343978881836,1.0,0.0,3.0,1.0,0.0
18008520,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.887028694152832,0.399738997220993,0.3611255288124084,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9137923121452332,0.43579763174057,0.4138770699501037,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8940134048461914,0.4090602099895477,0.2873727977275848,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8724409341812134,0.3805727660655975,0.3621797263622284,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.749747097492218,0.2381767183542251,1.0829148292541504,284.9111328125,284.95001220703125,300.48388671875,297.20196533203125,298.5521545410156,297.2292175292969,284.9124450683594,1.0,0.5622574090957642,0.5643039345741272,0.5643039345741272,1.0,1.0,-3.010721206665039,1.2191269397735596,1.7915942668914795,0.5419367551803589,0.8735803961753845,0.8735803961753845,0.0,137.94900512695312,141.0,73442.265625,0.0,2260.672607421875,1.0,278.2575988769531,283.1037902832031,300.21563720703125,305.0191345214844,293.1499938964844,293.1499938964844,278.54998779296875,38011.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413405418395996,1.0,0.0,0.0,3.621572732925415,3.621596813201904,8.751604809731361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.0986328125,0.0,1516.704833984375,1895.4371337890625,0.0,2854.242431640625,0.9007581472396852,1.0,0.0,3.0,1.0,0.0
18008580,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.884657621383667,0.400351881980896,0.3614718616008758,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.911490797996521,0.4368586540222168,0.4147365093231201,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8915219306945801,0.4094988107681274,0.2875611484050751,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8702493906021118,0.3811967968940735,0.3626536428928375,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7477553486824036,0.2383405119180679,1.083401799201965,285.0263671875,284.95001220703125,300.5119323730469,297.21075439453125,298.5622863769531,297.2294616699219,285.02752685546875,1.0,0.5635779500007629,0.5632362365722656,0.5632362365722656,1.0,1.0,-3.013546228408813,1.2189431190490725,1.7946031093597412,0.5409625172615051,0.9569610953330994,0.9569610953330994,0.0,139.44615173339844,141.0,72834.125,0.0,2273.431640625,1.0,278.5008850097656,283.2291259765625,300.184814453125,304.8258972167969,293.1499938964844,293.1499938964844,278.54998779296875,33680.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364763855934143,1.0,0.0,0.0,3.67829704284668,3.67832088470459,9.027903047353902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11482.150390625,0.0,1547.389892578125,1895.4371337890625,0.0,2808.812255859375,0.911453664302826,1.0,0.0,3.0,1.0,0.0
18008640,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8828262090682983,0.4010851085186004,0.3621824383735657,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.909705400466919,0.4380235970020294,0.415878564119339,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8895140886306763,0.4100532531738281,0.2879810631275177,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8684890866279602,0.3819183707237243,0.3633776903152466,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7461283802986145,0.2385821044445037,1.0846740007400513,285.0092468261719,284.95001220703125,300.5399169921875,297.2193908691406,298.5732116699219,297.23101806640625,285.00762939453125,1.0,0.565159797668457,0.5621685981750488,0.5621685981750488,1.0,1.0,-3.018676280975342,1.2197575569152832,1.7989187240600586,0.5405145287513733,0.9687337875366212,0.9687337875366212,0.0,140.93919372558594,144.0,73113.0390625,0.0,2290.334716796875,1.0,278.5423583984375,283.21026611328125,300.2065124511719,304.91033935546875,293.1499938964844,293.1499938964844,278.25,33181.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356619477272034,1.0,0.0,0.0,3.745452642440796,3.7454771995544434,9.360562103211124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.4970703125,0.0,1620.3397216796875,1895.4371337890625,0.0,2801.212890625,0.9246991872787476,1.0,0.0,3.0,1.0,0.0
18008700,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8807724714279175,0.4012677669525146,0.3626802861690521,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.907771646976471,0.4388024508953094,0.4168748557567596,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8873338103294373,0.4101799428462982,0.2882816791534424,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8665869235992432,0.3822991847991943,0.3639767467975616,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7443998456001282,0.2386086881160736,1.0856173038482666,284.8749084472656,284.95001220703125,300.5677795410156,297.2279357910156,298.5815734863281,297.22857666015625,284.8728942871094,1.0,0.5665408372879028,0.561100959777832,0.561100959777832,1.0,1.0,-3.0226938724517822,1.220057487487793,1.8026363849639893,0.5398920178413391,0.8767299652099609,0.8767299652099609,0.0,142.4428253173828,144.0,74021.25,0.0,2305.330810546875,1.0,278.2963562011719,283.0598449707031,300.25592041015625,305.14520263671875,293.1499938964844,293.1499938964844,278.25,37368.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408080339431763,1.0,0.0,0.0,3.717277050018311,3.717302083969116,9.2202600399105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12012.5263671875,0.0,1619.7431640625,1895.4371337890625,0.0,2849.265625,0.919171929359436,1.0,0.0,3.0,1.0,0.0
18008760,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8782187104225159,0.4013072550296783,0.3627548515796661,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9054521322250366,0.4394687116146087,0.4175510704517364,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8847225308418274,0.4101782739162445,0.2883188128471374,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8643121719360352,0.3825676441192627,0.364286869764328,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7423612475395203,0.2385438382625579,1.085645318031311,284.9076538085937,284.95001220703125,300.5955505371094,297.236328125,298.5890197753906,297.22479248046875,284.9091796875,1.0,0.5676137804985046,0.560058057308197,0.560058057308197,1.0,1.0,-3.0240488052368164,1.2192130088806152,1.8048359155654907,0.5386691093444824,0.8782927393913269,0.8782927393913269,0.0,143.9511260986328,147.0,73828.546875,0.0,2315.567138671875,1.0,278.25738525390625,283.0910339355469,300.24969482421875,305.0798034667969,293.1499938964844,293.1499938964844,278.54998779296875,38113.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415983319282532,1.0,0.0,0.0,3.649786710739136,3.649811029434204,8.888495699466148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.7177734375,0.0,1548.74365234375,1895.4371337890625,0.0,2856.652099609375,0.9071010947227478,1.0,0.0,3.0,1.0,0.0
18008820,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8760051131248474,0.4018793404102325,0.3630573749542236,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9034647345542908,0.4405182003974914,0.4183928072452545,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8824042677879333,0.4105977416038513,0.2884891033172607,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8622933030128479,0.3831683695316314,0.3647331297397613,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7405209541320801,0.238686516880989,1.0860213041305542,285.0254821777344,284.95001220703125,300.6231994628906,297.2445678710937,298.59893798828125,297.22509765625,285.02685546875,1.0,0.5688921809196472,0.5590152144432068,0.5590152144432068,1.0,1.0,-3.026611566543579,1.218902826309204,1.8077088594436648,0.5376150012016296,0.962717831134796,0.962717831134796,0.0,145.44798278808594,147.0,73188.3203125,0.0,2327.951171875,1.0,278.5014953613281,283.21923828125,300.2183532714844,304.8837280273437,293.1499938964844,293.1499938964844,278.54998779296875,33802.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836701512336731,1.0,0.0,0.0,3.7041187286376953,3.704142808914185,9.155099292001978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.2734375,0.0,1577.5313720703125,1895.4371337890625,0.0,2810.91357421875,0.9173254370689392,1.0,0.0,3.0,1.0,0.0
18008880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8743226528167725,0.4025824666023254,0.3637372851371765,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9019601345062256,0.441680908203125,0.4195293188095093,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.880562424659729,0.4111430943012237,0.2888997793197632,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8606940507888794,0.3838756084442138,0.3654402196407318,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.739031970500946,0.2389135509729385,1.087216019630432,285.0101013183594,284.95001220703125,300.6507568359375,297.2527160644531,298.6096496582031,297.2268371582031,285.0085144042969,1.0,0.5704423189163208,0.5579723119735718,0.5579723119735718,1.0,1.0,-3.0315732955932617,1.2196284532546997,1.811944961547852,0.5371056795120239,0.975694477558136,0.975694477558136,0.0,146.94068908691406,150.0,73455.46875,0.0,2344.702392578125,1.0,278.54254150390625,283.2019348144531,300.239501953125,304.9667663574219,293.1499938964844,293.1499938964844,278.25,33258.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358536958694458,1.0,0.0,0.0,3.769833087921143,3.769857883453369,9.482820928496948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.9775390625,0.0,1649.4349365234375,1895.4371337890625,0.0,2803.002197265625,0.9302607774734496,1.0,0.0,3.0,1.0,0.0
18008940,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8724282383918762,0.4027286469936371,0.3642066121101379,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9003023505210876,0.4424524009227752,0.4205221533775329,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8785580396652222,0.4112574160099029,0.2891937494277954,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.858961820602417,0.3842391967773437,0.3660253882408142,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7374469637870789,0.2389252483844757,1.0880967378616333,284.8744812011719,284.95001220703125,300.6781616210937,297.2606811523437,298.6178283691406,297.2245178222656,284.8722229003906,1.0,0.5717952847480774,0.5569294691085815,0.5569294691085815,1.0,1.0,-3.0354526042938232,1.2198548316955566,1.815597891807556,0.5364339351654053,0.8829836845397949,0.8829836845397949,0.0,148.44410705566406,150.0,74381.4375,0.0,2359.57275390625,1.0,278.2958374023437,283.0497741699219,300.2882995605469,305.2018127441406,293.1499938964844,293.1499938964844,278.25,37309.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409591913223267,1.0,0.0,0.0,3.7432456016540527,3.7432706356048575,9.349533343083748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.4052734375,0.0,1649.455810546875,1895.4371337890625,0.0,2850.678466796875,0.9249985814094543,1.0,0.0,3.0,1.0,0.0
18009000,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8700407147407532,0.4027183949947357,0.3642422556877136,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8982420563697815,0.4431018829345703,0.4211865067481994,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8761298060417175,0.4112333059310913,0.2892186343669891,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8568646907806396,0.3844822943210602,0.3663152754306793,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.735555112361908,0.2388403862714767,1.0880472660064695,284.9056091308594,284.95001220703125,300.7054748535156,297.2685241699219,298.6249694824219,297.22076416015625,284.9072570800781,1.0,0.5728343725204468,0.5558866262435913,0.5558866262435913,1.0,1.0,-3.0366146564483643,1.21888530254364,1.8177294731140137,0.5351243019104004,0.8828809261322021,0.8828809261322021,0.0,149.95248413085938,153.0,74174.1796875,0.0,2369.520751953125,1.0,278.2572021484375,283.0800170898437,300.28173828125,305.1355895996094,293.1499938964844,293.1499938964844,278.54998779296875,38161.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417425751686096,1.0,0.0,0.0,3.674903154373169,3.674927711486816,9.011250767798628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.654296875,0.0,1577.332763671875,1895.4371337890625,0.0,2858.00048828125,0.9127068519592284,1.0,0.0,3.0,1.0,0.0
18009060,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8679744601249695,0.4032508134841919,0.3645042777061462,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8964394927024841,0.4441438317298889,0.42201629281044,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8739778399467468,0.411638081073761,0.2893757224082947,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8550052046775818,0.3850648105144501,0.3667407035827636,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7338424921035767,0.2389666736125946,1.0883413553237915,285.0255126953125,284.95001220703125,300.732666015625,297.2762145996094,298.6346130371094,297.2211608886719,285.02703857421875,1.0,0.5740785002708435,0.554866373538971,0.554866373538971,1.0,1.0,-3.03897476196289,1.2184720039367676,1.8205026388168333,0.5340054631233215,0.968378484249115,0.968378484249115,0.0,151.44937133789062,153.0,73506.5546875,0.0,2381.624755859375,1.0,278.5020751953125,283.2105712890625,300.2499084472656,304.9371337890625,293.1499938964844,293.1499938964844,278.54998779296875,33890.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368381857872009,1.0,0.0,0.0,3.7272794246673584,3.7273037433624254,9.269945735468356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.607421875,0.0,1604.7425537109375,1895.4371337890625,0.0,2812.189208984375,0.9225749969482422,1.0,0.0,3.0,1.0,0.0
18009120,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8664261698722839,0.4039236903190613,0.365153819322586,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8950726389884949,0.4453067183494568,0.4231501519680023,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8722902536392212,0.4121769964694977,0.2897796034812927,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8535506725311279,0.3857610821723938,0.3674347698688507,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7324667572975159,0.2391820400953292,1.0894752740859983,285.0114440917969,284.95001220703125,300.7597351074219,297.2837829589844,298.6451416015625,297.2230529785156,285.0098571777344,1.0,0.57560133934021,0.5538461208343506,0.5538461208343506,1.0,1.0,-3.043799877166748,1.2191219329833984,1.8246780633926392,0.5334450602531433,0.9825342893600464,0.9825342893600464,0.0,152.94187927246094,156.0,73764.328125,0.0,2398.27001953125,1.0,278.542724609375,283.1944274902344,300.2704467773437,305.0189514160156,293.1499938964844,293.1499938964844,278.25,33312.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359760046005249,1.0,0.0,0.0,3.791894912719727,3.791919708251953,9.594135690349503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.115234375,0.0,1675.951171875,1895.4371337890625,0.0,2804.143310546875,0.935285985469818,1.0,0.0,3.0,1.0,0.0
18009180,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8646753430366516,0.4040344059467315,0.3655948936939239,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8935554623603821,0.446073442697525,0.4241417646408081,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8704484701156616,0.412281721830368,0.2900686860084533,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8519698977470398,0.3861106932163238,0.3680090308189392,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7309964895248413,0.2391809374094009,1.0903041362762451,284.8744506835937,284.95001220703125,300.7866516113281,297.2911682128906,298.653076171875,297.22088623046875,284.8719177246094,1.0,0.57692950963974,0.5528258681297302,0.5528258681297302,1.0,1.0,-3.047562599182129,1.2192832231521606,1.8282793760299685,0.5327320098876953,0.8891804218292236,0.8891804218292236,0.0,154.4451904296875,156.0,74708.9375,0.0,2413.044921875,1.0,278.2953491210937,283.0404052734375,300.3185729980469,305.254150390625,293.1499938964844,293.1499938964844,278.25,37233.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841057300567627,1.0,0.0,0.0,3.767155885696411,3.767181396484375,9.469356996305578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.68359375,0.0,1676.9815673828125,1895.4371337890625,0.0,2851.59521484375,0.9303579926490784,1.0,0.0,3.0,1.0,0.0
18009240,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8624395728111267,0.4039769470691681,0.3655931949615478,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8916391730308533,0.4467094838619232,0.424796998500824,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8681902885437012,0.4122383892536163,0.2900834083557129,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8500311374664307,0.3863319456577301,0.3682818412780761,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7292180061340332,0.2390776425600052,1.090185284614563,284.9037780761719,284.95001220703125,300.8134460449219,297.29840087890625,298.659912109375,297.2171936035156,284.905517578125,1.0,0.5779380798339844,0.5518056154251099,0.5518056154251099,1.0,1.0,-3.0485527515411377,1.2182291746139526,1.830323576927185,0.5313760042190552,0.8873844742774963,0.8873844742774963,0.0,155.9536895751953,159.0,74490.1171875,0.0,2422.732421875,1.0,278.2570495605469,283.0694580078125,300.3115539550781,305.18719482421875,293.1499938964844,293.1499938964844,278.54998779296875,38190.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418472409248352,1.0,0.0,0.0,3.69833779335022,3.6983628273010254,9.126546274274006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.1416015625,0.0,1604.2197265625,1895.4371337890625,0.0,2858.978759765625,0.9179288744926452,1.0,0.0,3.0,1.0,0.0
18009300,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8605080246925354,0.4044736325740814,0.3658174872398376,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8899686336517334,0.4477484226226806,0.4256184697151184,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8661928176879883,0.4126322567462921,0.2902296185493469,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8483136296272278,0.3869001567363739,0.3686897754669189,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7276012301445007,0.239188551902771,1.0904028415679932,285.0254821777344,284.95001220703125,300.840087890625,297.3054504394531,298.6692810058594,297.2176818847656,285.02716064453125,1.0,0.5791512131690979,0.5507853627204895,0.5507853627204895,1.0,1.0,-3.050731420516968,1.2176953554153442,1.833035945892334,0.5301744937896729,0.9737956523895264,0.9737956523895264,0.0,157.45059204101562,159.0,73795.90625,0.0,2434.583740234375,1.0,278.5025634765625,283.2021484375,300.2791442871094,304.9864196777344,293.1499938964844,293.1499938964844,278.54998779296875,33971.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369450569152832,1.0,0.0,0.0,3.748844623565674,3.748869180679321,9.377523042530812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.0078125,0.0,1630.3551025390625,1895.4371337890625,0.0,2813.186767578125,0.9274612665176392,1.0,0.0,3.0,1.0,0.0
18009360,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8590828776359558,0.4051224887371063,0.3664410710334778,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8887276649475098,0.448917955160141,0.4267547130584717,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8646482229232788,0.4131697118282318,0.2906295955181122,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8469883799552917,0.3875903189182281,0.3693747818470001,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.726310670375824,0.2393931150436401,1.091479778289795,285.0126342773437,284.95001220703125,300.8666076660156,297.3123779296875,298.6795654296875,297.2197265625,285.0111083984375,1.0,0.5806505084037781,0.5497684478759766,0.5497684478759766,1.0,1.0,-3.05544376373291,1.2182527780532837,1.8371909856796265,0.5295454859733582,0.9890337586402892,0.9890337586402892,0.0,158.94293212890625,162.0,74043.65625,0.0,2451.1572265625,1.0,278.5429077148437,283.1871337890625,300.2989501953125,305.0668640136719,293.1499938964844,293.1499938964844,278.25,33366.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360729813575745,1.0,0.0,0.0,3.8123505115509033,3.812375545501709,9.69792722571583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.4912109375,0.0,1700.8214111328125,1895.4371337890625,0.0,2805.048095703125,0.9399480819702148,1.0,0.0,3.0,1.0,0.0
18009420,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8574665188789368,0.4052069783210754,0.3668607473373413,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.887344241142273,0.4496885240077972,0.427752137184143,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8629587888717651,0.4132715463638305,0.2909178137779236,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8455442190170288,0.3879322707653045,0.3699433803558349,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7249258160591125,0.2393804192543029,1.0922610759735107,284.8744201660156,284.95001220703125,300.8929748535156,297.319091796875,298.6872253417969,297.2177429199219,284.87164306640625,1.0,0.5819587111473083,0.5487515926361084,0.5487515926361084,1.0,1.0,-3.059123039245605,1.2183363437652588,1.840786695480347,0.5287753343582153,0.8951098322868347,0.8951098322868347,0.0,160.44610595703125,162.0,75004.96875,0.0,2465.889892578125,1.0,278.2948913574219,283.0314025878906,300.3463439941406,305.3020324707031,293.1499938964844,293.1499938964844,278.25,37162.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411350846290588,1.0,0.0,0.0,3.789298057556152,3.789323568344116,9.58099917625077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.1982421875,0.0,1702.7646484375,1895.4371337890625,0.0,2852.322021484375,0.9353281855583192,1.0,0.0,3.0,1.0,0.0
18009480,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8553754091262817,0.4051135778427124,0.3668309152126312,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8855672478675842,0.4503214359283447,0.4284071326255798,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.860862135887146,0.4132170975208282,0.290927529335022,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8437491655349731,0.3881391286849975,0.3702055811882019,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7232266068458557,0.2392603307962417,1.0920791625976562,284.9019470214844,284.95001220703125,300.919189453125,297.3256530761719,298.6937561035156,297.2141418457031,284.9037780761719,1.0,0.58294278383255,0.5477346777915955,0.5477346777915955,1.0,1.0,-3.0599846839904785,1.2171894311904907,1.8427951335906985,0.5273593068122864,0.8916577100753784,0.8916577100753784,0.0,161.95468139648438,165.0,74775.859375,0.0,2475.388671875,1.0,278.25689697265625,283.0592041015625,300.3388366699219,305.2342834472656,293.1499938964844,293.1499938964844,278.54998779296875,38213.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419342041015625,1.0,0.0,0.0,3.720181941986084,3.7202072143554688,9.234676099367788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.828125,0.0,1629.5438232421875,1895.4371337890625,0.0,2859.7919921875,0.922795593738556,1.0,0.0,3.0,1.0,0.0
18009540,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8535727858543396,0.4055855572223663,0.3670274019241333,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8840253353118896,0.4513677954673767,0.4292299151420593,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8590114712715149,0.4136079847812652,0.2910683751106262,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8421608209609985,0.3887004256248474,0.3706029653549194,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7216739654541016,0.2393572330474853,1.0922266244888306,285.0253601074219,284.95001220703125,300.9452514648437,297.3320617675781,298.70281982421875,297.2148132324219,285.0271911621094,1.0,0.5841313600540161,0.5467178225517273,0.5467178225517273,1.0,1.0,-3.0620276927948,1.216557860374451,1.845469951629639,0.5260923504829407,0.9788983464241028,0.9788983464241028,0.0,163.4515838623047,165.0,74056.1953125,0.0,2487.063232421875,1.0,278.5030517578125,283.19390869140625,300.3057556152344,305.0311889648437,293.1499938964844,293.1499938964844,278.54998779296875,34048.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837036669254303,1.0,0.0,0.0,3.768851518630981,3.768876314163208,9.477882372266322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.2646484375,0.0,1654.3863525390625,1895.4371337890625,0.0,2814.04150390625,0.9319974184036256,1.0,0.0,3.0,1.0,0.0
18009600,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.852265477180481,0.4062212109565735,0.3676347732543945,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8829070329666138,0.4525544047355652,0.4303783774375915,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8576025366783142,0.4141518473625183,0.2914699912071228,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8409537076950073,0.3893918693065643,0.3712858855724334,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7204418778419495,0.2395523190498352,1.093252420425415,285.01373291015625,284.95001220703125,300.9711608886719,297.3382568359375,298.7128601074219,297.21710205078125,285.0122375488281,1.0,0.5856132507324219,0.5457009673118591,0.5457009673118591,1.0,1.0,-3.0666732788085938,1.2170379161834717,1.849635481834412,0.5254042744636536,0.9951717257499696,0.9951717257499696,0.0,164.9437255859375,168.0,74294.40625,0.0,2503.6435546875,1.0,278.5429992675781,283.1799621582031,300.3248291015625,305.1102294921875,293.1499938964844,293.1499938964844,278.25,33419.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361595869064331,1.0,0.0,0.0,3.8312466144561768,3.8312721252441406,9.794302968657576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.9658203125,0.0,1724.0498046875,1895.4371337890625,0.0,2805.85595703125,0.9442617893218994,1.0,0.0,3.0,1.0,0.0
18009660,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8507766723632812,0.4062903821468353,0.3680424392223358,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.881653368473053,0.4533393383026123,0.4313912093639374,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8560568690299988,0.4142588675022125,0.2917627096176147,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8396336436271667,0.3897336423397064,0.3718555569648742,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.719113290309906,0.2395295649766922,1.0939916372299194,284.8744201660156,284.95001220703125,300.99688720703125,297.34429931640625,298.72027587890625,297.21533203125,284.8714294433594,1.0,0.5869075059890747,0.5446807742118835,0.5446807742118835,1.0,1.0,-3.070312738418579,1.2170524597167969,1.853260397911072,0.5245803594589233,0.9007595777511596,0.9007595777511596,0.0,166.44676208496094,168.0,75270.7109375,0.0,2518.410888671875,1.0,278.29449462890625,283.022705078125,300.3714294433594,305.3451843261719,293.1499938964844,293.1499938964844,278.25,37097.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412050604820251,1.0,0.0,0.0,3.8097217082977295,3.809747457504273,9.684557653599768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.9296875,0.0,1726.8062744140625,1895.4371337890625,0.0,2852.97607421875,0.9399201273918152,1.0,0.0,3.0,1.0,0.0
18009720,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8488227128982544,0.4061722755432129,0.3679944276809692,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8800120949745178,0.453979879617691,0.4320559501647949,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.854112982749939,0.4142017662525177,0.2917731404304504,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8379687070846558,0.3899340033531189,0.3721143305301666,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7174584269523621,0.2393946796655655,1.0937544107437134,284.90020751953125,284.95001220703125,301.0224609375,297.3501281738281,298.7264709472656,297.2118835449219,284.9021301269531,1.0,0.5878738164901733,0.5436606407165527,0.5436606407165527,1.0,1.0,-3.071094512939453,1.215823531150818,1.8552711009979248,0.5231084823608398,0.8957266807556152,0.8957266807556152,0.0,167.9553985595703,171.0,75033.171875,0.0,2527.806396484375,1.0,278.2567443847656,283.0492553710937,300.36334228515625,305.2767028808594,293.1499938964844,293.1499938964844,278.54998779296875,38231.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420165181159973,1.0,0.0,0.0,3.740511178970337,3.740536689758301,9.335878985439194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.8427734375,0.0,1653.326416015625,1895.4371337890625,0.0,2860.561279296875,0.9273231625556946,1.0,0.0,3.0,1.0,0.0
18009780,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8471418619155884,0.4066289961338043,0.3681721985340118,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8785955309867859,0.4550434648990631,0.4328895807266235,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8524007201194763,0.4145970642566681,0.2919140458106994,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8364971280097961,0.3904953896999359,0.3725080788135528,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7159371972084045,0.239479199051857,1.093839406967163,285.02520751953125,284.95001220703125,301.0478515625,297.35577392578125,298.7352600097656,297.21270751953125,285.0271911621094,1.0,0.5890439748764038,0.5426405072212219,0.5426405072212219,1.0,1.0,-3.0730488300323486,1.2151037454605105,1.8579450845718384,0.5217797160148621,0.9837195873260498,0.9837195873260498,0.0,169.4523162841797,171.0,74289.3359375,0.0,2539.3857421875,1.0,278.50347900390625,283.1858215332031,300.32958984375,305.0713195800781,293.1499938964844,293.1499938964844,278.54998779296875,34121.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371272683143616,1.0,0.0,0.0,3.787410497665405,3.787435531616211,9.571457439960795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11754.5517578125,0.0,1676.903564453125,1895.4371337890625,0.0,2814.88720703125,0.9362068176269532,1.0,0.0,3.0,1.0,0.0
