time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009840,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8459448218345642,0.4072598218917846,0.3687711954116821,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8775957822799683,0.4562561810016632,0.4340589642524719,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8511185646057129,0.4151541292667389,0.2923220992088318,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8353968262672424,0.3911944925785064,0.3731950521469116,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7147365808486938,0.2396661639213562,1.0948201417922974,285.0147705078125,284.95001220703125,301.0730895996094,297.3612365722656,298.7450256347656,297.2152709960937,285.0133056640625,1.0,0.5905138254165649,0.5416203737258911,0.5416203737258911,1.0,1.0,-3.0776679515838623,1.21551775932312,1.8621501922607424,0.521038830280304,1.0,1.0,0.0,170.9442901611328,174.0,74518.0703125,0.0,2556.045166015625,1.0,278.54315185546875,283.17291259765625,300.34783935546875,305.14892578125,293.1499938964844,293.1499938964844,278.25,33474.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362477421760559,1.0,0.0,0.0,3.8486931324005127,3.848718643188477,9.883706297841854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.7451171875,0.0,1745.7396240234375,1895.4371337890625,0.0,2806.678955078125,0.9482405781745912,1.0,0.0,3.0,1.0,0.0
18009900,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8445749282836914,0.4073227643966675,0.369174599647522,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8764673471450806,0.4570649564266205,0.4350958168506622,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8497071862220764,0.4152737259864807,0.2926241755485534,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.83418869972229,0.3915430009365082,0.373771995306015,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7134352922439575,0.2396353036165237,1.0955243110656738,284.8746643066406,284.95001220703125,301.09814453125,297.36651611328125,298.7521667480469,297.2137756347656,284.8714599609375,1.0,0.5917997360229492,0.5406001806259155,0.5406001806259155,1.0,1.0,-3.0813090801239014,1.2154844999313354,1.865824580192566,0.5201769471168518,0.9061936140060424,0.9061936140060424,0.0,172.44717407226562,174.0,75508.5390625,0.0,2570.923583984375,1.0,278.29412841796875,283.0144348144531,300.3935852050781,305.383544921875,293.1499938964844,293.1499938964844,278.25,37033.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412801623344421,1.0,0.0,0.0,3.828519582748413,3.828545570373535,9.780363825484528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.2734375,0.0,1749.112060546875,1895.4371337890625,0.0,2853.67822265625,0.9441512823104858,1.0,0.0,3.0,1.0,0.0
18009960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8427479267120361,0.4071881771087646,0.3691161274909973,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8749571442604065,0.4577220976352691,0.435778945684433,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8479055762290955,0.4152209162712097,0.2926402986049652,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8326398134231567,0.3917434513568878,0.3740336894989013,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7117887735366821,0.2394876629114151,1.095240354537964,284.89874267578125,284.95001220703125,301.1230163574219,297.37158203125,298.758056640625,297.21044921875,284.90069580078125,1.0,0.5927539467811584,0.5395938754081726,0.5395938754081726,1.0,1.0,-3.082054853439331,1.2142173051834106,1.8678374290466309,0.5186868906021118,0.8996668457984924,0.8996668457984924,0.0,173.95587158203125,162.0,75264.8359375,0.0,2580.295654296875,1.0,278.25665283203125,283.0396423339844,300.3848876953125,305.3143920898437,293.1499938964844,293.1499938964844,278.54998779296875,38239.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421092629432678,1.0,0.0,0.0,3.759403944015503,3.759429454803467,9.430425507162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.5380859375,0.0,1675.5880126953125,1895.4371337890625,0.0,2861.42822265625,0.9315305352211,1.0,0.0,3.0,1.0,0.0
18010020,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8499101400375366,0.4076466858386993,0.3690122961997986,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8833469152450562,0.4588150382041931,0.4363453388214111,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8552157282829285,0.4156329929828644,0.2925750613212585,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8397239446640015,0.3923153579235077,0.3741436600685119,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7177721261978149,0.2395674735307693,1.0939157009124756,285.0227966308594,284.95001220703125,301.147705078125,297.3764343261719,298.7664489746094,297.2115783691406,285.024658203125,1.0,0.5888766050338745,0.5385875701904297,0.5385875701904297,1.0,1.0,-3.0810725688934326,1.2122019529342651,1.868870735168457,0.5168061852455139,0.9864518046379088,0.9864518046379088,0.0,168.07371520996094,162.0,74449.46875,0.0,2547.49755859375,1.0,278.5038757324219,283.1762390136719,300.3502197265625,305.1054077148437,293.1499938964844,293.1499938964844,278.54998779296875,34239.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372175097465515,1.0,0.0,0.0,3.8036410808563232,3.803666353225708,9.653667802922428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.8173828125,0.0,1697.185791015625,1895.4371337890625,0.0,2815.729736328125,0.9399027824401855,1.0,0.0,3.0,1.0,0.0
18010080,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.858281135559082,0.4083175659179687,0.3693563044071197,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8928741812705994,0.4600859880447387,0.4372674822807312,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8636860847473145,0.4162385761737823,0.2927926778793335,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8478534817695618,0.3930535912513733,0.3745653927326202,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7243221998214722,0.2397792488336563,1.0935709476470947,285.01141357421875,284.95001220703125,301.1722106933594,297.381103515625,298.77606201171875,297.2147216796875,285.0098571777344,1.0,0.5852680206298828,0.5375812649726868,0.5375812649726868,1.0,1.0,-3.0829460620880127,1.2114105224609375,1.8715354204177856,0.5154725909233093,1.0,1.0,0.0,162.12115478515625,150.0,74611.0078125,0.0,2519.784912109375,1.0,278.5432434082031,283.1634216308594,300.3670959472656,305.1777038574219,293.1499938964844,293.1499938964844,278.25,33647.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362528681755066,1.0,0.0,0.0,3.8614580631256095,3.861483573913574,9.949377499651746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.0830078125,0.0,1762.7745361328125,1895.4371337890625,0.0,2806.7265625,0.9511935710906982,1.0,0.0,3.0,1.0,0.0
18010140,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8673032522201538,0.4084450304508209,0.3695299029350281,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9030385613441468,0.46097132563591,0.4380764365196228,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8728488087654114,0.4164285063743591,0.2929209172725677,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.85667884349823,0.3934614062309265,0.3748973309993744,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7312034368515015,0.2397971451282501,1.0930566787719729,284.870361328125,284.95001220703125,301.1965026855469,297.38555908203125,298.7831115722656,297.2139587402344,284.8671264648437,1.0,0.5820570588111877,0.5365749597549438,0.5365749597549438,1.0,1.0,-3.084067344665528,1.2102725505828855,1.873794674873352,0.5140769481658936,0.905248761177063,0.905248761177063,0.0,156.13084411621094,150.0,75538.65625,0.0,2490.40771484375,1.0,278.2939147949219,283.0050048828125,300.41143798828125,305.4067077636719,293.1499938964844,293.1499938964844,278.25,37240.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411368131637573,1.0,0.0,0.0,3.837404489517212,3.837430715560913,9.8258124126005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.578125,0.0,1761.587646484375,1895.4371337890625,0.0,2852.338134765625,0.9462465047836304,1.0,0.0,3.0,1.0,0.0
18010200,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8766305446624756,0.4083961546421051,0.3692606985569,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9141459465026855,0.4617238640785217,0.4385475516319275,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8823792338371277,0.4164653122425079,0.2927765846252441,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8659505248069763,0.3937396705150604,0.3749310374259949,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7382941246032715,0.2397187501192093,1.0916506052017212,284.8950500488281,284.95001220703125,301.2206115722656,297.3897705078125,298.7889709472656,297.2115173339844,284.89703369140625,1.0,0.5783261060714722,0.5355686545372009,0.5355686545372009,1.0,1.0,-3.0824882984161377,1.2079713344573977,1.87451696395874,0.5120790004730225,0.8977936506271362,0.8977936506271362,0.0,150.1448516845703,138.0,75226.1875,0.0,2455.9462890625,1.0,278.256591796875,283.0318603515625,300.4015197753906,305.3314514160156,293.1499938964844,293.1499938964844,278.54998779296875,38473.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417899012565613,1.0,0.0,0.0,3.7634177207946777,3.7634432315826416,9.450573088543024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.65625,0.0,1682.133544921875,1895.4371337890625,0.0,2858.44287109375,0.9325851798057556,1.0,0.0,3.0,1.0,0.0
18010260,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8871744275093079,0.4089476466178894,0.3692336976528168,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9271783232688904,0.4629275500774383,0.439206600189209,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8930615186691284,0.4169774949550628,0.2927744388580322,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8763918876647949,0.3944019079208374,0.3751160800457001,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7462654113769531,0.2398785501718521,1.090642333030701,285.0215759277344,284.95001220703125,301.2445068359375,297.393798828125,298.7976989746094,297.2135925292969,285.0235900878906,1.0,0.5748109221458435,0.5346428751945496,0.5346428751945496,1.0,1.0,-3.08224892616272,1.206371545791626,1.8758774995803835,0.5103783011436462,0.9853928089141846,0.9853928089141846,0.0,144.1433868408203,138.0,74409.0,0.0,2423.951904296875,1.0,278.5039367675781,283.1708984375,300.3660583496094,305.1191101074219,293.1499938964844,293.1499938964844,278.54998779296875,34350.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367426991462708,1.0,0.0,0.0,3.805859088897705,3.80588436126709,9.66492962106713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.740234375,0.0,1700.7154541015625,1895.4371337890625,0.0,2811.297607421875,0.9405144453048706,1.0,0.0,3.0,1.0,0.0
18010320,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8993617296218872,0.4096893966197967,0.3696472346782684,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9419679045677184,0.4642973840236664,0.4402237236499786,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9053307175636292,0.417667418718338,0.293053388595581,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8884119391441345,0.395217627286911,0.3756131529808044,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7555707097053528,0.2401559501886367,1.0906054973602295,285.0116271972656,284.95001220703125,301.2682189941406,297.3975830078125,298.8075256347656,297.2174987792969,285.0101623535156,1.0,0.5716179609298706,0.533717155456543,0.533717155456543,1.0,1.0,-3.084855079650879,1.205985188484192,1.8788697719573968,0.5093079805374146,1.0,1.0,0.0,138.13540649414062,126.0,74579.609375,0.0,2397.226318359375,1.0,278.54327392578125,283.1591796875,300.3826904296875,305.1912536621094,293.1499938964844,293.1499938964844,278.25,33692.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357172012329102,1.0,0.0,0.0,3.863317489624024,3.8633432388305664,9.958962436940055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.33203125,0.0,1765.4215087890625,1895.4371337890625,0.0,2801.728759765625,0.9516662359237672,1.0,0.0,3.0,1.0,0.0
18010380,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9130225777626038,0.4098702073097229,0.3698747456073761,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9572314023971558,0.4652676582336426,0.441117525100708,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9197182655334472,0.4179279208183288,0.293234258890152,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9015146493911744,0.3956902027130127,0.376010537147522,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7659328579902649,0.2402272671461105,1.0903507471084597,284.8715209960937,284.95001220703125,301.2917175292969,297.40118408203125,298.8146667480469,297.21728515625,284.86834716796875,1.0,0.5682405233383179,0.5327913761138916,0.5327913761138916,1.0,1.0,-3.0865981578826904,1.2052079439163208,1.8813902139663696,0.5081497430801392,0.905899167060852,0.905899167060852,0.0,132.1383819580078,126.0,75518.7109375,0.0,2368.903076171875,1.0,278.2938537597656,283.0013427734375,300.4267578125,305.42071533203125,293.1499938964844,293.1499938964844,278.25,37246.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406035900115967,1.0,0.0,0.0,3.839313268661499,3.839339256286621,9.835589480644558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.2021484375,0.0,1763.978271484375,1895.4371337890625,0.0,2847.35498046875,0.9467020630836488,1.0,0.0,3.0,1.0,0.0
18010440,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.928578794002533,0.4098616242408752,0.3696464300155639,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9721025824546814,0.466095358133316,0.4416623711585998,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.935603141784668,0.4180240929126739,0.2931343019008636,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9162865877151488,0.3960233032703399,0.3760993778705597,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7771860361099243,0.2401918470859527,1.0891560316085815,284.8961486816406,284.95001220703125,301.31500244140625,297.4045104980469,298.82049560546875,297.2152709960937,284.89813232421875,1.0,0.5645149350166321,0.531865656375885,0.531865656375885,1.0,1.0,-3.085530996322632,1.2032253742218018,1.88230562210083,0.5063735246658325,0.8987903594970703,0.8987903594970703,0.0,126.1475067138672,114.0,75219.7578125,0.0,2335.394287109375,1.0,278.2565612792969,283.02789306640625,300.4164123535156,305.3460388183594,293.1499938964844,293.1499938964844,278.54998779296875,38446.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412954807281494,1.0,0.0,0.0,3.766235589981079,3.766261100769043,9.464730510444496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11380.2939453125,0.0,1685.257568359375,1895.4371337890625,0.0,2853.821044921875,0.933201789855957,1.0,0.0,3.0,1.0,0.0
18010500,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9463033080101012,0.4104442596435547,0.3696501851081848,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9869576096534728,0.4673694670200348,0.4423884749412536,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.953138828277588,0.4185876548290252,0.2931697368621826,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9341775178909302,0.3967336118221283,0.3763316571712494,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7901625037193298,0.2403853386640548,1.0883150100708008,285.02276611328125,284.95001220703125,301.33807373046875,297.4076538085937,298.8290100097656,297.2176818847656,285.0248107910156,1.0,0.5610035061836243,0.5309399366378784,0.5309399366378784,1.0,1.0,-3.085712194442749,1.201780915260315,1.883931398391724,0.5047513842582703,0.9868266582489014,0.9868266582489014,0.0,120.14424896240234,114.0,74406.7421875,0.0,2304.1396484375,1.0,278.5039978027344,283.1669311523437,300.3803100585937,305.13360595703125,293.1499938964844,293.1499938964844,278.54998779296875,34335.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363010287284851,1.0,0.0,0.0,3.809000253677368,3.809025526046753,9.680890116214869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.5927734375,0.0,1704.3631591796875,1895.4371337890625,0.0,2807.17578125,0.9412060976028442,1.0,0.0,3.0,1.0,0.0
18010560,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9653401970863342,0.4112061560153961,0.3700931668281555,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.468825101852417,0.4409723579883575,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9715197682380676,0.419318288564682,0.2934857904911041,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9540982842445374,0.3975864946842193,0.3768758475780487,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8051309585571289,0.2406836897134781,1.088433027267456,285.0129089355469,284.95001220703125,301.36090087890625,297.4105224609375,298.83837890625,297.2218322753906,285.01092529296875,1.0,0.5569919347763062,0.5300202965736389,0.5300202965736389,1.0,1.0,-3.085768222808838,1.2002185583114624,1.885549545288086,0.5036395788192749,1.0,1.0,0.0,114.16588592529295,134.0,74546.1171875,0.0,2272.74267578125,1.0,278.5433044433594,283.1547546386719,300.3960876464844,305.2051696777344,293.1499938964844,293.1499938964844,278.25,33715.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353258967399597,1.0,0.0,0.0,3.866226196289064,3.8662519454956055,9.973963415177425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.0595703125,0.0,1769.189697265625,1895.4371337890625,0.0,2798.077880859375,0.9522929787635804,1.0,0.0,3.0,1.0,0.0
18010620,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9376355409622192,0.4113950431346893,0.3709121644496918,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.980889618396759,0.4698593020439148,0.4450632631778717,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9446004629135132,0.4196160733699798,0.2941433489322662,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9257035851478576,0.3980958163738251,0.3779165148735046,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.783421516418457,0.2407732456922531,1.091158390045166,284.8783264160156,284.95001220703125,301.3835144042969,297.4131774902344,298.845703125,297.2218322753906,284.8753967285156,1.0,0.565316379070282,0.5291006565093994,0.5291006565093994,1.0,1.0,-3.0969278812408447,1.203507661819458,1.8934203386306765,0.5037432909011841,0.9122396111488342,0.9122396111488342,0.0,123.88104248046876,134.0,75642.9765625,0.0,2344.5546875,1.0,278.2937927246094,283.0009155273437,300.439453125,305.437255859375,293.1499938964844,293.1499938964844,278.25,37017.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402819633483887,1.0,0.0,0.0,3.846072435379028,3.8460984230041504,9.870250323729124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12348.0615234375,0.0,1770.4669189453125,1895.4371337890625,0.0,2844.349609375,0.94822096824646,1.0,0.0,3.0,1.0,0.0
18010680,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9117050170898438,0.4113109707832336,0.3712387979030609,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9585927128791808,0.4706721305847168,0.4462411999702453,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9185754656791688,0.4196793437004089,0.294499784708023,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9013289213180542,0.3984012305736542,0.3786251246929168,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7645878791809082,0.2406854480504989,1.0928069353103638,284.9028625488281,284.95001220703125,301.4059143066406,297.41558837890625,298.8509826660156,297.2191467285156,284.9049377441406,1.0,0.5719378590583801,0.5281810760498047,0.5281810760498047,1.0,1.0,-3.1020028591156006,1.2041130065917969,1.8978899717330933,0.5032181143760681,0.907341718673706,0.907341718673706,0.0,133.8020782470703,154.0,75495.9140625,0.0,2406.484619140625,1.0,278.25653076171875,283.0247497558594,300.4295959472656,305.3727111816406,293.1499938964844,293.1499938964844,278.1499938964844,38062.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412554860115051,1.0,0.0,0.0,3.7826104164123535,3.782636165618897,9.54721031121153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.43359375,0.0,1701.7606201171875,1895.4371337890625,0.0,2853.44775390625,0.9366162419319152,1.0,0.0,3.0,1.0,0.0
18010740,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8916959762573242,0.4113516211509704,0.3716131746768951,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9369549751281738,0.4715790748596191,0.4474547803401947,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8978466391563416,0.4198303818702698,0.2948750853538513,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8822550773620605,0.398767352104187,0.379343569278717,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7490615248680115,0.2406016588211059,1.0942989587783811,284.8920288085937,284.95001220703125,301.4280700683594,297.4177551269531,298.8568115234375,297.21759033203125,284.8945617675781,1.0,0.5791100859642029,0.5272614359855652,0.5272614359855652,1.0,1.0,-3.1070213317871094,1.2046867609024048,1.9023345708847048,0.5026340484619141,0.8822296261787415,0.8822296261787415,0.0,143.74818420410156,154.0,75612.859375,0.0,2468.642822265625,1.0,278.166748046875,283.0065002441406,300.427978515625,305.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,38871.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420852422714233,1.0,0.0,0.0,3.731537342071533,3.731562614440918,9.291136962019664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.5458984375,0.0,1647.755615234375,1895.4371337890625,0.0,2861.2041015625,0.9250930547714232,1.0,0.0,3.0,1.0,0.0
18010800,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.874835729598999,0.4115168452262878,0.3720525503158569,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9174124598503112,0.4725846946239471,0.4487223625183105,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8808620572090149,0.4200793206691742,0.2952866852283478,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8659766316413879,0.3992062211036682,0.380094051361084,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7360472083091736,0.2405400872230529,1.095763087272644,284.9251708984375,284.95001220703125,301.45001220703125,297.419677734375,298.86309814453125,297.21697998046875,284.92681884765625,1.0,0.5856372117996216,0.5263417959213257,0.5263417959213257,1.0,1.0,-3.112229585647583,1.2053306102752686,1.9068989753723145,0.5020646452903748,0.8911470770835876,0.8911470770835876,0.0,153.7380828857422,174.0,75539.6015625,0.0,2531.59814453125,1.0,278.1526184082031,283.0338439941406,300.4195251464844,305.3505249023437,293.1499938964844,293.1499938964844,278.45001220703125,37873.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415296673774719,1.0,0.0,0.0,3.697211980819702,3.6972367763519287,9.12099039851455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.0390625,0.0,1600.529052734375,1895.4371337890625,0.0,2856.010009765625,0.9174800515174866,1.0,0.0,3.0,1.0,0.0
18010860,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.860542893409729,0.4120850563049316,0.3727084696292877,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9015185236930848,0.4739083051681518,0.450169175863266,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8663632869720459,0.4206601679325104,0.295834869146347,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.852226972579956,0.3999137282371521,0.3809905052185058,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.724911630153656,0.2406357526779174,1.0975794792175293,285.0452880859375,284.95001220703125,301.47174072265625,297.4214172363281,298.8710327148437,297.2194519042969,285.0467224121094,1.0,0.5922982692718506,0.5253143906593323,0.5253143906593323,1.0,1.0,-3.118673086166382,1.2063161134719849,1.912356853485108,0.501518964767456,0.9836024045944214,0.9836024045944214,0.0,163.7303466796875,174.0,74915.3828125,0.0,2597.1796875,1.0,278.4019775390625,283.1640930175781,300.3916320800781,305.1678771972656,293.1499938964844,293.1499938964844,278.45001220703125,33598.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368083834648132,1.0,0.0,0.0,3.756009340286255,3.7560338973999023,9.413402040081564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.8857421875,0.0,1635.84765625,1895.4371337890625,0.0,2811.910888671875,0.9287828207015992,1.0,0.0,3.0,1.0,0.0
18010920,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8484799265861511,0.4127107858657837,0.3736650943756103,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8885584473609924,0.4752990305423736,0.4518722891807556,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8540573716163635,0.4213144779205322,0.2965828776359558,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8405967950820923,0.4006860554218292,0.3821086883544922,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.714954137802124,0.2407804429531097,1.1000484228134155,285.0303955078125,284.95001220703125,301.493408203125,297.4230041503906,298.87945556640625,297.2227478027344,285.0287170410156,1.0,0.5991179347038269,0.5242869853973389,0.5242869853973389,1.0,1.0,-3.127081871032715,1.2081010341644287,1.918980836868286,0.5013774633407593,1.0,1.0,0.0,173.7242889404297,177.0,75238.203125,0.0,2666.904541015625,1.0,278.4428100585937,283.1461181640625,300.4109191894531,305.2576904296875,293.1499938964844,293.1499938964844,278.1499938964844,33031.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363413214683533,1.0,0.0,0.0,3.825497150421143,3.825522184371948,9.764927426658687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.8447265625,0.0,1714.0477294921875,1895.4371337890625,0.0,2807.5517578125,0.9426537156105042,1.0,0.0,3.0,1.0,0.0
18010980,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8469343185424805,0.4127162396907806,0.3740423023700714,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8873146772384644,0.4762303233146667,0.45305335521698,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8525334000587463,0.4214844703674316,0.2969381511211395,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8392586708068848,0.4010630846023559,0.3827365040779114,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7134796380996704,0.2406777590513229,1.1005100011825562,284.8848571777344,284.95001220703125,301.51495361328125,297.42449951171875,298.8846130371094,297.2213439941406,284.88104248046875,1.0,0.6000857949256897,0.5232595801353455,0.5232595801353455,1.0,1.0,-3.130706548690796,1.2078254222869873,1.922881245613098,0.5004296898841858,0.9093115329742432,0.9093115329742432,0.0,175.36305236816406,177.0,76275.1171875,0.0,2682.808837890625,1.0,278.1944885253906,282.9814758300781,300.45416259765625,305.49755859375,293.1499938964844,293.1499938964844,278.1499938964844,36515.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417158722877502,1.0,0.0,0.0,3.814481496810913,3.814507246017456,9.708772950034472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.158203125,0.0,1728.0084228515625,1895.4371337890625,0.0,2857.750732421875,0.940686285495758,1.0,0.0,3.0,1.0,0.0
18011040,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8450095057487488,0.4125133454799652,0.3739290237426758,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8857728838920593,0.4769968688488006,0.4538447856903076,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8506976962089539,0.4214690625667572,0.296985775232315,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8376563787460327,0.4012814164161682,0.3830209970474243,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7117263674736023,0.2404568940401077,1.0999122858047483,284.9022827148437,284.95001220703125,301.536376953125,297.42584228515625,298.8883972167969,297.2179870605469,284.9039001464844,1.0,0.6011016368865967,0.522232174873352,0.522232174873352,1.0,1.0,-3.1312062740325928,1.206233263015747,1.924972891807556,0.4987146854400635,0.9004877805709839,0.9004877805709839,0.0,176.91452026367188,180.0,76028.7265625,0.0,2692.093505859375,1.0,278.15673828125,283.0003662109375,300.4420471191406,305.4272155761719,293.1499938964844,293.1499938964844,278.1499938964844,37939.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428618311882019,1.0,0.0,0.0,3.750365734100342,3.7503912448883057,9.38513551318465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.46875,0.0,1662.6378173828125,1895.4371337890625,0.0,2868.464599609375,0.9292352795600892,1.0,0.0,3.0,1.0,0.0
18011100,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8432640433311462,0.4126030206680298,0.3739499747753143,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8843814134597778,0.4779818952083587,0.4547367990016937,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8490115404129028,0.4216774404048919,0.2971048057079315,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8361799120903015,0.4016773104667663,0.3833775818347931,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7100393772125244,0.2403374165296554,1.0994528532028198,284.92095947265625,284.95001220703125,301.5577087402344,297.42706298828125,298.89361572265625,297.2170104980469,284.9225158691406,1.0,0.6017552018165588,0.5212047696113586,0.5212047696113586,1.0,1.0,-3.132319688796997,1.2048989534378052,1.927420735359192,0.4970389306545257,0.9000958204269409,0.9000958204269409,0.0,178.44732666015625,180.0,75881.328125,0.0,2702.505615234375,1.0,278.1510314941406,283.0171813964844,300.4293212890625,305.38385009765625,293.1499938964844,293.1499938964844,278.1499938964844,37505.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423107266426086,1.0,0.0,0.0,3.72515869140625,3.725183725357056,9.259399575967108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.4033203125,0.0,1629.898681640625,1895.4371337890625,0.0,2863.31201171875,0.9232743978500366,1.0,0.0,3.0,1.0,0.0
18011160,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8417699933052063,0.4128490388393402,0.3741559982299804,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8832157254219055,0.4790946841239929,0.4557786583900451,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8475512266159058,0.4220182597637176,0.2973380982875824,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8349005579948425,0.4021815061569214,0.3838578462600708,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7085033655166626,0.2402876764535904,1.099342942237854,284.9367370605469,284.95001220703125,301.57891845703125,297.4281616210937,298.8997497558594,297.2174377441406,284.9377136230469,1.0,0.6029081344604492,0.5202118754386902,0.5202118754386902,1.0,1.0,-3.1345434188842773,1.2040785551071167,1.9304648637771609,0.4956376850605011,0.9038187861442566,0.9038187861442566,0.0,179.95053100585938,168.0,75804.1328125,0.0,2714.973876953125,1.0,278.1501770019531,283.03045654296875,300.4249572753906,305.36431884765625,293.1499938964844,293.1499938964844,278.1499938964844,36934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416602611541748,1.0,0.0,0.0,3.711372613906861,3.711397409439087,9.190992500407448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.5888671875,0.0,1609.638427734375,1895.4371337890625,0.0,2857.230712890625,0.9198100566864014,1.0,0.0,3.0,1.0,0.0
18011220,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8487969040870667,0.413165807723999,0.374187171459198,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8916788101196289,0.4802724123001098,0.456621378660202,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.8547828793525696,0.422427237033844,0.2974269688129425,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.841934323310852,0.4027430713176727,0.3841265141963959,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7144880294799805,0.2402820438146591,1.098114252090454,284.9440612792969,284.95001220703125,301.6000366210937,297.4291076660156,298.90606689453125,297.218505859375,284.9444885253906,1.0,0.5989795327186584,0.5192190408706665,0.5192190408706665,1.0,1.0,-3.134552001953125,1.202310562133789,1.932241439819336,0.4938652217388153,0.9056962728500366,0.9056962728500366,0.0,174.07725524902344,168.0,75726.46875,0.0,2683.5859375,1.0,278.1500244140625,283.0360717773437,300.4250183105469,305.3570861816406,293.1499938964844,293.1499938964844,278.1499938964844,36573.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411853313446045,1.0,0.0,0.0,3.703742742538452,3.7037672996521,9.153241649073608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.0458984375,0.0,1598.1414794921875,1895.4371337890625,0.0,2852.791748046875,0.9177770018577576,1.0,0.0,3.0,1.0,0.0
18011280,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8565722703933716,0.4135245084762573,0.3742657005786896,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9008775949478148,0.4814966022968292,0.4575128555297851,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8627821207046509,0.422883540391922,0.2975535690784454,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8496888875961304,0.4033482372760772,0.3844395279884338,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.720691442489624,0.2403201013803482,1.0970706939697266,284.94842529296875,284.95001220703125,301.6210327148437,297.429931640625,298.9126281738281,297.2200012207031,284.9486694335937,1.0,0.595628559589386,0.5182262063026428,0.5182262063026428,1.0,1.0,-3.13499116897583,1.20072340965271,1.9342676401138303,0.4920950531959533,0.9074190855026244,0.9074190855026244,0.0,168.11517333984375,156.0,75670.9921875,0.0,2652.576171875,1.0,278.1500244140625,283.0391845703125,300.4262390136719,305.3534240722656,293.1499938964844,293.1499938964844,278.1499938964844,36340.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408288955688477,1.0,0.0,0.0,3.69896411895752,3.698988676071167,9.129637987825844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.990234375,0.0,1590.90869140625,1895.4371337890625,0.0,2849.46044921875,0.9165359139442444,1.0,0.0,3.0,1.0,0.0
18011340,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8651048541069031,0.4138981997966766,0.3743676245212555,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9111402630805968,0.4827483892440796,0.4584372639656067,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8715501427650452,0.4233646392822265,0.2977038025856018,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8581988215446472,0.4039783775806427,0.3847829401493072,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7272109389305115,0.2403867095708847,1.0961806774139404,284.9505920410156,284.95001220703125,301.6419372558594,297.4306335449219,298.919189453125,297.2216796875,284.9507141113281,1.0,0.5922906994819641,0.5172333121299744,0.5172333121299744,1.0,1.0,-3.1357479095458984,1.1992608308792114,1.9364869594573968,0.4903753697872162,0.9087390303611756,0.9087390303611756,0.0,162.12889099121094,156.0,75636.921875,0.0,2622.050537109375,1.0,278.1499938964844,283.0400390625,300.4277038574219,305.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36180.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405729532241821,1.0,0.0,0.0,3.69680428504944,3.696828603744507,9.118978709921066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.2177734375,0.0,1587.2366943359375,1895.4371337890625,0.0,2847.06884765625,0.9159202575683594,1.0,0.0,3.0,1.0,0.0
18011400,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8744511008262634,0.4142740070819855,0.3744760155677795,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9229919910430908,0.4840171933174133,0.4593813717365265,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8811331391334534,0.4238580167293548,0.2978659868240356,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8675402402877808,0.4046224355697632,0.3851434588432312,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.734198272228241,0.240471065044403,1.0953890085220337,284.9515686035156,284.95001220703125,301.6627197265625,297.43121337890625,298.9257507324219,297.223388671875,284.9516296386719,1.0,0.5889584422111511,0.5162404775619507,0.5162404775619507,1.0,1.0,-3.1366891860961914,1.1978667974472046,1.9388225078582764,0.4886781871318817,0.9097685813903807,0.9097685813903807,0.0,156.1339111328125,144.0,75615.421875,0.0,2591.82373046875,1.0,278.1499938964844,283.0396728515625,300.4290466308594,305.35186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36076.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403963446617126,1.0,0.0,0.0,3.69612979888916,3.696154356002808,9.115652233049332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.3837890625,0.0,1585.6790771484375,1895.4371337890625,0.0,2845.41845703125,0.9156833291053772,1.0,0.0,3.0,1.0,0.0
18011460,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8846867084503174,0.41464763879776,0.3745840489864349,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9360111355781556,0.4852994382381439,0.4603396356105804,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8915952444076538,0.4243591129779815,0.2980349957942962,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8778044581413269,0.4052760303020477,0.3855149149894714,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7418308258056641,0.2405678182840347,1.0946648120880127,284.9518737792969,284.95001220703125,301.6833801269531,297.4316711425781,298.93243408203125,297.22509765625,284.951904296875,1.0,0.5856273770332336,0.5153398513793945,0.5153398513793945,1.0,1.0,-3.1377501487731934,1.1966712474822998,1.9410789012908936,0.4871467053890228,0.9105549454689026,0.9105549454689026,0.0,150.13558959960938,144.0,75603.6953125,0.0,2561.79150390625,1.0,278.1499938964844,283.03863525390625,300.4301452636719,305.35211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36013.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402814865112305,1.0,0.0,0.0,3.696371078491211,3.6963956356048575,9.116841965806088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.90234375,0.0,1585.4775390625,1895.4371337890625,0.0,2844.34521484375,0.9156850576400756,1.0,0.0,3.0,1.0,0.0
18011520,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.895893931388855,0.4150187969207763,0.3746897578239441,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9497674703598022,0.4865930378437042,0.4613089263439178,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.903005599975586,0.4248659908771515,0.2982082664966583,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8890852332115173,0.4059366881847381,0.3858936131000519,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7502955198287964,0.2406728714704513,1.0939840078353882,284.95184326171875,284.95001220703125,301.7039489746094,297.4319763183594,298.9390869140625,297.2267761230469,284.9518127441406,1.0,0.5822939872741699,0.5144391655921936,0.5144391655921936,1.0,1.0,-3.1388871669769287,1.1955108642578125,1.943376421928405,0.4856268465518951,0.9111507534980774,0.9111507534980774,0.0,144.13629150390625,132.0,75596.75,0.0,2531.880859375,1.0,278.1499938964844,283.0372619628906,300.4309997558594,305.3525390625,293.1499938964844,293.1499938964844,278.1499938964844,35975.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402098417282104,1.0,0.0,0.0,3.6971166133880615,3.69714093208313,9.120519166572194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12247.1103515625,0.0,1586.037109375,1895.4371337890625,0.0,2843.67578125,0.915818691253662,1.0,0.0,3.0,1.0,0.0
18011580,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9083431363105774,0.4153878092765808,0.3747931718826294,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9638546705245972,0.4878983199596405,0.4622891843318939,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9163158535957336,0.4253787696361542,0.2983856499195099,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9014801383018494,0.406604140996933,0.38627889752388,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597895860671997,0.2407847791910171,1.0933377742767334,284.9515991210937,284.95001220703125,301.7243957519531,297.4321594238281,298.94561767578125,297.2284240722656,284.9515991210937,1.0,0.5789577960968018,0.5135384798049927,0.5135384798049927,1.0,1.0,-3.140089511871338,1.194370150566101,1.945719242095948,0.4841056168079376,0.911571741104126,0.911571741104126,0.0,138.13661193847656,132.0,75591.84375,0.0,2502.0712890625,1.0,278.1499938964844,283.0356750488281,300.4315490722656,305.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,35957.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401695489883423,1.0,0.0,0.0,3.6980700492858887,3.698094606399536,9.125224664785492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.4814453125,0.0,1586.985595703125,1895.4371337890625,0.0,2843.29931640625,0.916015326976776,1.0,0.0,3.0,1.0,0.0
18011640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9232892990112304,0.4157558381557464,0.3748951852321625,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9778830409049988,0.4892145991325378,0.4632795453071594,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9318367838859558,0.4258975386619568,0.2985669374465942,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9159200191497804,0.4072778224945068,0.3866699635982513,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7705132365226746,0.2409019768238067,1.0927170515060425,284.95135498046875,284.95001220703125,301.7447204589844,297.43218994140625,298.9520874023437,297.23004150390625,284.95135498046875,1.0,0.5756180882453918,0.5126378536224365,0.5126378536224365,1.0,1.0,-3.1413443088531494,1.1932437419891355,1.9481005668640137,0.4825808107852936,0.9118984937667848,0.9118984937667848,0.0,132.13682556152344,120.0,75587.796875,0.0,2472.339111328125,1.0,278.1499938964844,283.0340881347656,300.4318542480469,305.35302734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401482701301575,1.0,0.0,0.0,3.699081897735596,3.699106454849243,9.130219496000792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.896484375,0.0,1588.0760498046875,1895.4371337890625,0.0,2843.1005859375,0.9162338972091676,1.0,0.0,3.0,1.0,0.0
