time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011700,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.940255880355835,0.4161235690116882,0.3749964535236358,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9914840459823608,0.4905435740947723,0.4642816483974457,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9488023519515992,0.4264236688613891,0.2987530529499054,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9330307841300964,0.407958835363388,0.3870677053928375,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.782673716545105,0.2410246729850769,1.0921218395233154,284.9511413574219,284.95001220703125,301.76495361328125,297.4320983886719,298.9584655761719,297.2316589355469,284.9511413574219,1.0,0.5722789168357849,0.5117371678352356,0.5117371678352356,1.0,1.0,-3.1426568031311035,1.1921336650848389,1.9505231380462649,0.4810538589954376,0.9121608138084412,0.9121608138084412,0.0,126.13683319091795,120.0,75584.296875,0.0,2442.69140625,1.0,278.1499938964844,283.0325012207031,300.4319152832031,305.3529663085937,293.1499938964844,293.1499938964844,278.1499938964844,35946.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401405811309814,1.0,0.0,0.0,3.700098752975464,3.700123071670532,9.1352387698862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12245.310546875,0.0,1589.219482421875,1895.4371337890625,0.0,2843.02880859375,0.9164590835571288,1.0,0.0,3.0,1.0,0.0
18011760,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9572793245315552,0.4164647758007049,0.375108927488327,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.4920176565647125,0.4580056071281433,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9653890132904052,0.4269301891326904,0.2989524304866791,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.950649619102478,0.4086202085018158,0.3874831199645996,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7955884337425232,0.2411263436079025,1.0916001796722412,284.94744873046875,284.95001220703125,301.7850646972656,297.431884765625,298.9642944335937,297.2333374023437,284.94537353515625,1.0,0.5673576593399048,0.5108407735824585,0.5108407735824585,1.0,1.0,-3.135414123535156,1.187389254570007,1.9480249881744385,0.4784746170043945,0.9099193811416626,0.9099193811416626,0.0,120.18860626220705,140.0,75469.2578125,0.0,2397.06103515625,1.0,278.1499938964844,283.0270080566406,300.4317932128906,305.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,35982.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401380777359009,1.0,0.0,0.0,3.700736284255981,3.70076060295105,9.138386758422712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.1357421875,0.0,1590.2174072265625,1895.4371337890625,0.0,2843.00537109375,0.9165701866149902,1.0,0.0,3.0,1.0,0.0
18011820,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9314146637916564,0.4168361723423004,0.3757625520229339,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.986016809940338,0.4934092462062835,0.4671072959899902,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.94035404920578,0.4274812042713165,0.2995805442333221,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9247620701789856,0.4093291461467743,0.3884814381599426,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7760580778121948,0.2412713468074798,1.0938509702682495,284.95904541015625,284.95001220703125,301.8050537109375,297.4315490722656,298.9718017578125,297.2355041503906,284.958984375,1.0,0.5769827961921692,0.5099444389343262,0.5099444389343262,1.0,1.0,-3.1517341136932373,1.1926064491271973,1.95912766456604,0.4790754020214081,0.9182175993919371,0.9182175993919371,0.0,129.85101318359375,140.0,75689.296875,0.0,2480.04541015625,1.0,278.1499938964844,283.0353698730469,300.43133544921875,305.3529052734375,293.1499938964844,293.1499938964844,278.1499938964844,35702.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400925397872925,1.0,0.0,0.0,3.7037062644958496,3.703730821609497,9.153061455435818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.1962890625,0.0,1591.48876953125,1895.4371337890625,0.0,2842.57958984375,0.9173155426979064,1.0,0.0,3.0,1.0,0.0
18011880,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9077818989753724,0.4171207845211029,0.3764129281044006,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9663719534873962,0.494650274515152,0.4686854183673858,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9163530468940736,0.4279637932777405,0.3002162277698517,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9021841883659364,0.40997314453125,0.3894913494586944,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7589189410209656,0.2413395345211029,1.0960955619812012,284.9584045410156,284.95001220703125,301.824951171875,297.4310607910156,298.9776306152344,297.2360534667969,284.9585876464844,1.0,0.5837368965148926,0.5090480446815491,0.5090480446815491,1.0,1.0,-3.1590917110443115,1.1939867734909058,1.965104937553405,0.4787006378173828,0.92051500082016,0.92051500082016,0.0,139.7703399658203,160.0,75824.859375,0.0,2547.6982421875,1.0,278.1499938964844,283.0313720703125,300.4327392578125,305.36431884765625,293.1499938964844,293.1499938964844,278.1499938964844,35608.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840359091758728,1.0,0.0,0.0,3.712780237197876,3.712804794311523,9.197965482599102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.6787109375,0.0,1601.166015625,1895.4371337890625,0.0,2845.070068359375,0.9190995693206788,1.0,0.0,3.0,1.0,0.0
18011940,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8893003463745117,0.4173412919044494,0.3769996464252472,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.9467672109603882,0.4958805441856384,0.4702266752719879,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8971409201622009,0.4283984005451202,0.3008156418800354,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.8842571973800659,0.4105726480484009,0.3904565870761871,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7446113228797913,0.2413567304611206,1.0980976819992063,284.95867919921875,284.95001220703125,301.8447265625,297.430419921875,298.983154296875,297.2362060546875,284.95867919921875,1.0,0.5903970003128052,0.508151650428772,0.508151650428772,1.0,1.0,-3.1659393310546875,1.1951414346694946,1.9707980155944824,0.47820845246315,0.9236093163490297,0.9236093163490297,0.0,149.7431182861328,160.0,75958.6328125,0.0,2614.9443359375,1.0,278.1499938964844,283.0279846191406,300.4334411621094,305.37432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35534.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840728223323822,1.0,0.0,0.0,3.722106695175171,3.7221312522888175,9.244233751815044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.400390625,0.0,1611.3260498046875,1895.4371337890625,0.0,2848.519775390625,0.9211266040802002,1.0,0.0,3.0,1.0,0.0
18012000,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8733673691749573,0.4175156354904175,0.3775393664836883,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9283151626586914,0.4970983266830444,0.4717576801776886,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8811136484146118,0.4287982583045959,0.3013878464698791,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8687784075737,0.4111383557319641,0.3913869559764862,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7324547171592712,0.2413336187601089,1.09990394115448,284.95806884765625,284.95001220703125,301.8643798828125,297.4296875,298.9884033203125,297.23614501953125,284.95806884765625,1.0,0.5969634056091309,0.5072552561759949,0.5072552561759949,1.0,1.0,-3.172407865524292,1.196125030517578,1.9762827157974243,0.4776271283626556,0.9260120391845704,0.9260120391845704,0.0,159.73553466796875,180.0,76082.0625,0.0,2681.8251953125,1.0,278.1499938964844,283.02410888671875,300.43341064453125,305.38311767578125,293.1499938964844,293.1499938964844,278.1499938964844,35522.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411420583724976,1.0,0.0,0.0,3.7311298847198486,3.731154680252075,9.28910878883471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.53515625,0.0,1621.6610107421875,1895.4371337890625,0.0,2852.387451171875,0.9231351613998412,1.0,0.0,3.0,1.0,0.0
18012060,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8595223426818848,0.4176560044288635,0.3780439794063568,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9120012521743774,0.498304545879364,0.4732779860496521,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8671187162399292,0.4291732907295227,0.3019398748874664,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8553932309150696,0.4116786122322082,0.3922900855541229,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7217122316360474,0.2412782609462738,1.1015499830245972,284.9571533203125,284.95001220703125,301.8839111328125,297.4288024902344,298.9931945800781,297.2358703613281,284.9571228027344,1.0,0.6034408807754517,0.5062533617019653,0.5062533617019653,1.0,1.0,-3.1785714626312256,1.1967788934707642,1.981792688369751,0.4767828285694122,0.927922785282135,0.927922785282135,0.0,169.73501586914062,180.0,76193.84375,0.0,2748.398193359375,1.0,278.1499938964844,283.0200500488281,300.43280029296875,305.3905639648437,293.1499938964844,293.1499938964844,278.1499938964844,35536.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415619730949402,1.0,0.0,0.0,3.739714622497559,3.739739418029785,9.331903356724068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.4404296875,0.0,1631.7364501953125,1895.4371337890625,0.0,2856.312255859375,0.9250635504722596,1.0,0.0,3.0,1.0,0.0
18012120,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8474376797676086,0.4177720546722412,0.3785237073898315,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8985959887504578,0.4995017647743225,0.4747892618179321,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8548721671104431,0.4295317530632019,0.3024783134460449,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8437398076057434,0.4122008681297302,0.3931738436222076,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7116413712501526,0.2411987632513046,1.103075623512268,284.9562683105469,284.95001220703125,301.9033203125,297.4277648925781,298.997802734375,297.2354736328125,284.9562683105469,1.0,0.6098372340202332,0.505251407623291,0.505251407623291,1.0,1.0,-3.184509992599488,1.1973106861114502,1.987199306488037,0.4758671522140503,0.9295731782913208,0.9295731782913208,0.0,179.73687744140625,183.0,76296.0078125,0.0,2814.77734375,1.0,278.1499938964844,283.0162353515625,300.43182373046875,305.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35564.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419681787490845,1.0,0.0,0.0,3.747638940811157,3.747663736343384,9.371492524223868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.48046875,0.0,1641.187255859375,1895.4371337890625,0.0,2860.109619140625,0.9268596172332764,1.0,0.0,3.0,1.0,0.0
18012180,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8457252383232117,0.4178800880908966,0.3786786198616028,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8972825407981873,0.5006964206695557,0.4759694635868072,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8532667756080627,0.4298851490020752,0.3027682304382324,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8423089385032654,0.412714272737503,0.393718808889389,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7099879384040833,0.2411061525344848,1.1029677391052246,284.95294189453125,284.95001220703125,301.9226379394531,297.4266052246094,299.00213623046875,297.235107421875,284.9527587890625,1.0,0.6104152202606201,0.5042495131492615,0.5042495131492615,1.0,1.0,-3.1869966983795166,1.196394443511963,1.9906022548675537,0.474361389875412,0.928970992565155,0.928970992565155,0.0,181.3812255859375,183.0,76333.015625,0.0,2828.81201171875,1.0,278.1499938964844,283.0108947753906,300.4303894042969,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,35669.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423364758491516,1.0,0.0,0.0,3.7536160945892334,3.75364089012146,9.4014097840045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.5166015625,0.0,1648.9840087890625,1895.4371337890625,0.0,2863.552490234375,0.9282296895980836,1.0,0.0,3.0,1.0,0.0
18012240,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8441594243049622,0.4180079400539398,0.3788377046585083,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8961266279220581,0.5019116401672363,0.4771557748317718,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8518111109733582,0.4302594661712646,0.303062379360199,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8410177230834961,0.4132439792156219,0.3942653834819793,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7084287405014038,0.2410284429788589,1.102856993675232,284.9512023925781,284.95001220703125,301.9418029785156,297.4253234863281,299.00653076171875,297.2349548339844,284.9511108398437,1.0,0.6115990877151489,0.5032476186752319,0.5032476186752319,1.0,1.0,-3.1894917488098145,1.1954792737960815,1.994012475013733,0.4727616012096405,0.9284409880638124,0.9284409880638124,0.0,182.92556762695312,186.0,76348.875,0.0,2842.346923828125,1.0,278.1499938964844,283.0076904296875,300.42828369140625,305.4000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35782.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425976634025574,1.0,0.0,0.0,3.7567367553710938,3.7567617893218994,9.417049113835674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.0361328125,0.0,1653.5150146484375,1895.4371337890625,0.0,2865.99462890625,0.9290297031402588,1.0,0.0,3.0,1.0,0.0
18012300,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8426725268363953,0.4181528091430664,0.3790123462677002,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8950513005256653,0.5031482577323914,0.4783608317375183,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.850436270236969,0.4306545555591583,0.3033702969551086,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8398002982139587,0.4137908816337585,0.3948266506195068,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7069234848022461,0.2409659475088119,1.102807641029358,284.9504699707031,284.95001220703125,301.9608764648437,297.42388916015625,299.0110168457031,297.23504638671875,284.9504699707031,1.0,0.612786591053009,0.5022456645965576,0.5022456645965576,1.0,1.0,-3.192135572433472,1.1946132183074951,1.997522473335266,0.4711818695068359,0.9282193779945374,0.9282193779945374,0.0,184.44178771972656,186.0,76361.765625,0.0,2856.055908203125,1.0,278.1499938964844,283.0054016113281,300.4261169433594,305.3987731933594,293.1499938964844,293.1499938964844,278.1499938964844,35847.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427804708480835,1.0,0.0,0.0,3.759055614471436,3.759080648422241,9.42867700359784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.1796875,0.0,1656.7447509765625,1895.4371337890625,0.0,2867.703857421875,0.929602861404419,1.0,0.0,3.0,1.0,0.0
18012360,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8412380814552307,0.4183076322078705,0.3791980445384979,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8940296769142151,0.5044021010398865,0.4795830547809601,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8491169214248657,0.4310655295848846,0.3036902248859405,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.838633120059967,0.4143513739109039,0.3954014778137207,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7054657936096191,0.2409157007932663,1.1028156280517578,284.95050048828125,284.95001220703125,301.9798278808594,297.4223022460937,299.015625,297.2352905273437,284.9505310058594,1.0,0.613983690738678,0.5012954473495483,0.5012954473495483,1.0,1.0,-3.194913625717163,1.1938854455947876,2.001028060913086,0.4697165787220001,0.9283820390701294,0.9283820390701294,0.0,185.94754028320312,174.0,76375.71875,0.0,2870.00537109375,1.0,278.1499938964844,283.00372314453125,300.4240417480469,305.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,35879.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429235816001892,1.0,0.0,0.0,3.761000156402588,3.7610251903533936,9.438434744879488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.7255859375,0.0,1659.2784423828125,1895.4371337890625,0.0,2869.042236328125,0.9300699830055236,1.0,0.0,3.0,1.0,0.0
18012420,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8479503989219666,0.418476790189743,0.3791205883026123,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9024139642715454,0.5056727528572083,0.4805333912372589,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8561844825744629,0.4314940273761749,0.3038088679313659,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8455457091331482,0.4149262011051178,0.3957013785839081,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7113766074180603,0.2408806383609771,1.1015162467956543,284.948486328125,284.95001220703125,301.9986572265625,297.42059326171875,299.0201721191406,297.2357177734375,284.9483337402344,1.0,0.6101176142692566,0.5003452301025391,0.5003452301025391,1.0,1.0,-3.194910049438477,1.1920042037963867,2.00290584564209,0.4678008258342743,0.9269250631332396,0.9269250631332396,0.0,180.07470703125,174.0,76340.34375,0.0,2837.98681640625,1.0,278.1499938964844,283.00067138671875,300.4219055175781,305.394775390625,293.1499938964844,293.1499938964844,278.1499938964844,35958.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430363535881042,1.0,0.0,0.0,3.761671304702759,3.761696338653565,9.441803854315368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.15625,0.0,1660.676025390625,1895.4371337890625,0.0,2870.0966796875,0.9302401542663574,1.0,0.0,3.0,1.0,0.0
18012480,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8553293347358704,0.4186767041683197,0.3790618479251861,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9118701815605164,0.5069750547409058,0.4815041124820709,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8639471530914307,0.4319557249546051,0.3039437234401703,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8531277179718018,0.4155312180519104,0.3960201144218445,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7174458503723145,0.2408792376518249,1.1003185510635376,284.9477233886719,284.95001220703125,302.01739501953125,297.41876220703125,299.0248107910156,297.2364501953125,284.9476928710937,1.0,0.6067997217178345,0.4993950128555298,0.4993950128555298,1.0,1.0,-3.195111036300659,1.1902061700820925,2.0049049854278564,0.465844988822937,0.9257559776306152,0.9257559776306152,0.0,174.1134490966797,162.0,76293.328125,0.0,2805.91064453125,1.0,278.1499938964844,282.9992980957031,300.41943359375,305.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36035.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430700898170471,1.0,0.0,0.0,3.760329484939575,3.76035475730896,9.435069614482928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12361.92578125,0.0,1659.689453125,1895.4371337890625,0.0,2870.411865234375,0.9300118684768676,1.0,0.0,3.0,1.0,0.0
18012540,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.863407552242279,0.418899804353714,0.3790260851383209,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9226651191711426,0.5083057880401611,0.4825019836425781,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8724244236946106,0.4324455857276916,0.3040990531444549,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.861420214176178,0.4161626696586609,0.3963643014431,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7237345576286316,0.2409072816371917,1.0992560386657717,284.9477233886719,284.95001220703125,302.0359802246094,297.4167785644531,299.0295715332031,297.2373962402344,284.94775390625,1.0,0.6034904718399048,0.4984447956085205,0.4984447956085205,1.0,1.0,-3.1955902576446533,1.188513159751892,2.007077217102051,0.4639392793178558,0.9249866008758544,0.9249866008758544,0.0,168.1273956298828,162.0,76249.375,0.0,2774.26171875,1.0,278.1499938964844,282.9985046386719,300.4169006347656,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,36069.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430538177490234,1.0,0.0,0.0,3.758734941482544,3.7587599754333496,9.427069471712456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.376953125,0.0,1658.07666015625,1895.4371337890625,0.0,2870.26025390625,0.9296852946281432,1.0,0.0,3.0,1.0,0.0
18012600,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.872246265411377,0.4191362261772156,0.3790053427219391,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9344518780708312,0.5096575021743774,0.4835216104984283,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8816640377044678,0.4329553246498108,0.3042700290679931,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8704912066459656,0.416813462972641,0.3967286646366119,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.730394184589386,0.2409577369689941,1.098302960395813,284.9481201171875,284.95001220703125,302.054443359375,297.4146728515625,299.0343322753906,297.238525390625,284.9481506347656,1.0,0.6001920700073242,0.4974945783615112,0.4974945783615112,1.0,1.0,-3.1962883472442627,1.18690025806427,2.0093882083892822,0.4620732367038727,0.9245523810386658,0.9245523810386658,0.0,162.1323699951172,150.0,76209.4296875,0.0,2742.99755859375,1.0,278.1499938964844,282.9979553222656,300.4144897460937,305.378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36077.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430207371711731,1.0,0.0,0.0,3.757183074951172,3.7572083473205566,9.419287039236224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.705078125,0.0,1656.31689453125,1895.4371337890625,0.0,2869.95068359375,0.929348886013031,1.0,0.0,3.0,1.0,0.0
18012660,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8819186687469482,0.4193797707557678,0.3789935708045959,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9468992948532104,0.5110257863998413,0.4845588505268097,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8917245268821716,0.4334799349308014,0.304453045129776,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.880418598651886,0.4174793660640716,0.3971092104911804,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7375983595848083,0.2410266995429992,1.0974419116973877,284.9486999511719,284.95001220703125,302.07281494140625,297.41241455078125,299.039306640625,297.2397155761719,284.9487609863281,1.0,0.5969029068946838,0.4966310560703277,0.4966310560703277,1.0,1.0,-3.1971631050109863,1.185513973236084,2.0116491317749023,0.4604023098945617,0.9244061708450316,0.9244061708450316,0.0,156.1339111328125,150.0,76176.28125,0.0,2712.056640625,1.0,278.1499938964844,282.9974975585937,300.4121398925781,305.3738098144531,293.1499938964844,293.1499938964844,278.1499938964844,36069.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429889678955078,1.0,0.0,0.0,3.75589919090271,3.755924463272095,9.412850658918614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.2490234375,0.0,1654.7467041015625,1895.4371337890625,0.0,2869.653564453125,0.9290598034858704,1.0,0.0,3.0,1.0,0.0
18012720,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8924998641014099,0.4196252822875976,0.3789852857589721,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9596872329711914,0.512405276298523,0.4856082499027252,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9026644825935364,0.4340141415596008,0.3046440184116363,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8912787437438965,0.4181554317474365,0.3975008726119995,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7455282211303711,0.2411091923713684,1.0966484546661377,284.94921875,284.95001220703125,302.0910339355469,297.4100036621094,299.0442810058594,297.2409362792969,284.9492492675781,1.0,0.5936173796653748,0.4957675337791443,0.4957675337791443,1.0,1.0,-3.198161125183105,1.1841809749603271,2.0139801502227783,0.4587648212909698,0.9244033098220824,0.9244033098220824,0.0,150.13442993164062,138.0,76147.921875,0.0,2681.34033203125,1.0,278.1499938964844,282.99688720703125,300.4097900390625,305.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,36054.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429708480834961,1.0,0.0,0.0,3.754985809326172,3.7550108432769775,9.408272489963564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.69921875,0.0,1653.5540771484375,1895.4371337890625,0.0,2869.484130859375,0.9288452863693236,1.0,0.0,3.0,1.0,0.0
18012780,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9040815234184264,0.4198694825172424,0.3789772987365722,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.972514271736145,0.5137931704521179,0.4866670668125152,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9153191447257996,0.4345550537109375,0.3048407435417175,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.90315181016922,0.4188391268253326,0.3979010581970215,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7543753981590271,0.2412028610706329,1.095911741256714,284.9495849609375,284.95001220703125,302.109130859375,297.407470703125,299.0491638183594,297.2421264648437,284.9496154785156,1.0,0.590333878993988,0.4949040114879608,0.4949040114879608,1.0,1.0,-3.199256181716919,1.1828793287277222,2.0163769721984863,0.4571442902088165,0.924449861049652,0.924449861049652,0.0,144.13455200195312,138.0,76122.703125,0.0,2650.796142578125,1.0,278.1499938964844,282.9961242675781,300.4073791503906,305.3652648925781,293.1499938964844,293.1499938964844,278.1499938964844,36039.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429692983627319,1.0,0.0,0.0,3.754358768463135,3.754383802413941,9.40513018576894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.64453125,0.0,1652.7042236328125,1895.4371337890625,0.0,2869.469482421875,0.9286941289901732,1.0,0.0,3.0,1.0,0.0
18012840,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.917746901512146,0.4201102256774902,0.3789669275283813,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9850915670394896,0.515186607837677,0.4877319037914276,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.930056929588318,0.4350998401641845,0.3050408065319061,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.917072296142578,0.4195276200771332,0.3983066380023956,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7643337845802307,0.2413046360015869,1.0952156782150269,284.9498291015625,284.95001220703125,302.12713623046875,297.40478515625,299.053955078125,297.2433166503906,284.9498291015625,1.0,0.5870479345321655,0.4940404891967773,0.4940404891967773,1.0,1.0,-3.200415134429932,1.1815953254699707,2.018819808959961,0.4555338621139526,0.9245086312294006,0.9245086312294006,0.0,138.13465881347656,126.0,76099.5390625,0.0,2620.357666015625,1.0,278.1499938964844,282.9952087402344,300.40484619140625,305.3611755371094,293.1499938964844,293.1499938964844,278.1499938964844,36026.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429827094078064,1.0,0.0,0.0,3.753938913345337,3.753963947296143,9.40302697927109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12323.8955078125,0.0,1652.11669921875,1895.4371337890625,0.0,2869.59521484375,0.9285908937454224,1.0,0.0,3.0,1.0,0.0
18012900,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.933619260787964,0.4203462600708008,0.3789528012275696,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9971476793289183,0.5165842771530151,0.4888014197349548,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9461951851844788,0.4356473982334137,0.3052432537078857,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9333113431930542,0.4202198386192322,0.3987163305282593,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7756041884422302,0.2414134740829467,1.0945546627044678,284.949951171875,284.95001220703125,302.1449890136719,297.4019775390625,299.05865478515625,297.2444763183594,284.949951171875,1.0,0.5837591290473938,0.4931769371032715,0.4931769371032715,1.0,1.0,-3.201624870300293,1.180323839187622,2.021301031112671,0.4539307355880737,0.9245591163635254,0.9245591163635254,0.0,132.13478088378906,126.0,76077.84375,0.0,2589.998046875,1.0,278.1499938964844,282.9941711425781,300.40216064453125,305.3570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430094122886658,1.0,0.0,0.0,3.7536771297454834,3.753702163696289,9.401715601597972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3330078125,0.0,1651.7398681640625,1895.4371337890625,0.0,2869.844482421875,0.9285251498222352,1.0,0.0,3.0,1.0,0.0
18012960,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.948549211025238,0.4205000698566437,0.3789432644844055,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9990000128746032,0.518587052822113,0.4745062887668609,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9608173966407776,0.436123639345169,0.3054547607898712,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9486321806907654,0.4208446145057678,0.3991396129131317,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7865715026855469,0.2414646297693252,1.093971848487854,284.9362487792969,284.95001220703125,302.1627197265625,297.3990173339844,299.06317138671875,297.24713134765625,284.93426513671875,1.0,0.5775668621063232,0.4923236966133117,0.4923236966133117,1.0,1.0,-3.184528589248657,1.1715689897537231,2.012959718704224,0.4495795965194702,0.9140703678131104,0.9140703678131104,0.0,126.21438598632812,129.0,75761.140625,0.0,2524.095458984375,1.0,278.1499938964844,282.982666015625,300.3988342285156,305.3462219238281,293.1499938964844,293.1499938964844,278.1499938964844,36344.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429879546165466,1.0,0.0,0.0,3.7482502460479736,3.7482752799987793,9.37455070015858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.8779296875,0.0,1647.8992919921875,1895.4371337890625,0.0,2869.644287109375,0.9272535443305968,1.0,0.0,3.0,1.0,0.0
18013020,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9456234574317932,0.4206855595111847,0.3791183829307556,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.5211856961250305,0.4786708652973175,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9582839012145996,0.4366434812545776,0.3058204054832458,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9461109042167664,0.4215186536312103,0.3997787833213806,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7843519449234009,0.241579994559288,1.094502568244934,284.9473876953125,284.95001220703125,302.1803283691406,297.3959350585937,299.0717468261719,297.2539367675781,284.9483642578125,1.0,0.5803908109664917,0.491470456123352,0.491470456123352,1.0,1.0,-3.191537618637085,1.1727478504180908,2.018789768218994,0.4482510983943939,0.9176253080368042,0.9176253080368042,0.0,127.51712036132812,129.0,75724.25,0.0,2544.953369140625,1.0,278.1499938964844,282.9952087402344,300.3931884765625,305.3244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36386.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.734736442565918,3.734761476516724,9.307075288234046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12253.71484375,0.0,1632.458984375,1895.4371337890625,0.0,2865.80859375,0.9247536063194276,1.0,0.0,3.0,1.0,0.0
18013080,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9426074028015136,0.4209039509296417,0.3793459832668304,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9990000128746032,0.5231562852859497,0.4830282628536224,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.955653429031372,0.4371949732303619,0.3062274754047394,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9435023069381714,0.4222185611724853,0.4004711508750915,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.7821117639541626,0.2417076826095581,1.095263123512268,284.9540710449219,284.95001220703125,302.1978454589844,297.3927001953125,299.0781555175781,297.25750732421875,284.9545593261719,1.0,0.5822815299034119,0.4906172156333923,0.4906172156333923,1.0,1.0,-3.199285984039306,1.1741313934326172,2.025154590606689,0.4478283822536468,0.9224483370780944,0.9224483370780944,0.0,128.9571533203125,132.0,75834.3515625,0.0,2568.064208984375,1.0,278.1499938964844,282.9974365234375,300.3909912109375,305.32501220703125,293.1499938964844,293.1499938964844,278.1499938964844,35986.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424378633499146,1.0,0.0,0.0,3.738824844360352,3.738849639892578,9.327462180408476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.0146484375,0.0,1634.1475830078125,1895.4371337890625,0.0,2864.500244140625,0.925253450870514,1.0,0.0,3.0,1.0,0.0
18013140,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9395413994789124,0.421099305152893,0.3795723915100097,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9990000128746032,0.5246696472167969,0.4874636530876159,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.952967405319214,0.4377327859401703,0.3066377639770508,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9408508539199828,0.4229057133197784,0.401166707277298,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7798580527305603,0.2418189644813537,1.0960103273391724,284.95806884765625,284.95001220703125,302.2152099609375,297.3893127441406,299.0828857421875,297.25848388671875,284.95831298828125,1.0,0.584195077419281,0.4897639751434326,0.4897639751434326,1.0,1.0,-3.2071192264556885,1.1755300760269165,2.031589269638061,0.4474504888057709,0.9272555112838744,0.9272555112838744,0.0,130.43466186523438,132.0,75959.265625,0.0,2591.65283203125,1.0,278.1499938964844,282.9974060058594,300.3898620605469,305.3309020996094,293.1499938964844,293.1499938964844,278.1499938964844,35742.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842607319355011,1.0,0.0,0.0,3.745360612869263,3.745385408401489,9.360101103084162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.1591796875,0.0,1639.8961181640625,1895.4371337890625,0.0,2866.084716796875,0.9265346527099608,1.0,0.0,3.0,1.0,0.0
18013200,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.936450183391571,0.421263724565506,0.3797760009765625,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9990000128746032,0.5258598923683167,0.491923063993454,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9502503275871276,0.4382492899894714,0.3070367872714996,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9381844997406006,0.42357337474823,0.4018482267856598,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7776054739952087,0.241908311843872,1.096676468849182,284.95947265625,284.95001220703125,302.232421875,297.3857727050781,299.0863647460937,297.2576904296875,284.9595642089844,1.0,0.5860936641693115,0.4889107346534729,0.4889107346534729,1.0,1.0,-3.2148265838623047,1.1768590211868286,2.0379674434661865,0.4470738470554352,0.931148886680603,0.931148886680603,0.0,131.9268341064453,135.0,76090.359375,0.0,2615.177734375,1.0,278.1499938964844,282.9951171875,300.3883361816406,305.338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35606.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429649472236633,1.0,0.0,0.0,3.753749370574951,3.753774404525757,9.402077694176114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.5185546875,0.0,1648.65673828125,1895.4371337890625,0.0,2869.428955078125,0.9283007979393004,1.0,0.0,3.0,1.0,0.0
18013260,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9333293437957764,0.4213966727256775,0.3799521028995514,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.5268166661262512,0.496234655380249,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9474951028823853,0.4387427866458893,0.3074207901954651,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.935496985912323,0.4242196083068847,0.4025110304355621,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.7753463983535767,0.2419742047786712,1.0972434282302856,284.9594116210937,284.95001220703125,302.2495422363281,297.3821105957031,299.0889587402344,297.255615234375,284.9594116210937,1.0,0.5879321694374084,0.4880510568618774,0.4880510568618774,1.0,1.0,-3.2221622467041016,1.178006649017334,2.044155597686768,0.4466438889503479,0.9342955946922302,0.9342955946922302,0.0,133.42567443847656,135.0,76217.8984375,0.0,2638.100341796875,1.0,278.1499938964844,282.9916381835937,300.385986328125,305.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,35540.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434237241744995,1.0,0.0,0.0,3.7628467082977295,3.762871742248535,9.447705338061496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.8984375,0.0,1658.8349609375,1895.4371337890625,0.0,2873.718994140625,0.9302817583084106,1.0,0.0,3.0,1.0,0.0
18013320,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9300294518470764,0.4214966893196106,0.3801033198833465,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990006685256958,0.5276691913604736,0.4992117881774902,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9445501565933228,0.439210444688797,0.3077907562255859,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.9326347708702089,0.4248412549495697,0.4031561315059662,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7729694247245789,0.2420143187046051,1.0977178812026978,284.9576110839844,284.95001220703125,302.2665405273437,297.3783264160156,299.0909729003906,297.2529296875,284.9574279785156,1.0,0.5894995331764221,0.487191379070282,0.487191379070282,1.0,1.0,-3.227722406387329,1.1784168481826782,2.0493054389953613,0.4459531009197235,0.9359819293022156,0.9359819293022156,0.0,134.93264770507812,138.0,76313.4609375,0.0,2657.579345703125,1.0,278.1499938964844,282.98699951171875,300.38287353515625,305.349609375,293.1499938964844,293.1499938964844,278.1499938964844,35551.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843917727470398,1.0,0.0,0.0,3.771327495574951,3.771352529525757,9.490339607509668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.671875,0.0,1668.9166259765625,1895.4371337890625,0.0,2878.339599609375,0.9321674704551696,1.0,0.0,3.0,1.0,0.0
18013380,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9265020489692688,0.4215614795684814,0.3802275955677032,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.9972497820854188,0.5285992622375488,0.5003954172134399,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9413585066795348,0.4396496117115021,0.3081446588039398,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9295445680618286,0.425435721874237,0.4037806391716003,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7704369425773621,0.242028534412384,1.0980931520462036,284.9541931152344,284.95001220703125,302.28338623046875,297.3743591308594,299.09295654296875,297.25054931640625,284.9539489746094,1.0,0.5907701253890991,0.4863317012786865,0.4863317012786865,1.0,1.0,-3.2309257984161377,1.1778680086135864,2.0530576705932617,0.4448221921920776,0.9356623888015748,0.9356623888015748,0.0,136.4425506591797,138.0,76354.4375,0.0,2672.374755859375,1.0,278.1499938964844,282.9818115234375,300.3788757324219,305.3505249023437,293.1499938964844,293.1499938964844,278.1499938964844,35654.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443724513053894,1.0,0.0,0.0,3.7773263454437256,3.7773516178131104,9.520556432107696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.091796875,0.0,1676.815185546875,1895.4371337890625,0.0,2882.593017578125,0.9335578680038452,1.0,0.0,3.0,1.0,0.0
18013440,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9230042099952698,0.4216059446334839,0.3803269565105438,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9952938556671144,0.5296723246574402,0.5013892650604248,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9381647109985352,0.440073162317276,0.308483213186264,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9264777302742004,0.4260150492191314,0.4043853282928467,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7679299116134644,0.2420296221971511,1.0983823537826538,284.95184326171875,284.95001220703125,302.30010986328125,297.3702697753906,299.0953369140625,297.2489318847656,284.9517517089844,1.0,0.5920048356056213,0.4854719936847687,0.4854719936847687,1.0,1.0,-3.2337241172790527,1.1771503686904907,2.0565736293792725,0.4435738623142242,0.9350682497024536,0.9350682497024536,0.0,137.94691467285156,141.0,76371.6640625,0.0,2686.347412109375,1.0,278.1499938964844,282.9781494140625,300.3741455078125,305.3478088378906,293.1499938964844,293.1499938964844,278.1499938964844,35767.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447313904762268,1.0,0.0,0.0,3.780858039855957,3.780883312225342,9.538366612105165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.818359375,0.0,1681.8826904296875,1895.4371337890625,0.0,2885.95068359375,0.934435486793518,1.0,0.0,3.0,1.0,0.0
18013500,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9196045398712158,0.4216428995132446,0.3804140985012054,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9934005737304688,0.530835747718811,0.5024932026863098,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.935030460357666,0.4404917955398559,0.3088147938251495,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9234956502914428,0.426588624715805,0.404980331659317,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7654919028282166,0.2420259863138198,1.0986320972442627,284.9507751464844,284.95001220703125,302.31671142578125,297.36602783203125,299.09796142578125,297.24786376953125,284.95074462890625,1.0,0.5932437181472778,0.4846123158931732,0.4846123158931732,1.0,1.0,-3.236570358276367,1.1764436960220337,2.060126781463623,0.4423171579837799,0.934775173664093,0.934775173664093,0.0,139.4483642578125,141.0,76382.890625,0.0,2700.426513671875,1.0,278.1499938964844,282.9756164550781,300.36920166015625,305.34375,293.1499938964844,293.1499938964844,278.1499938964844,35838.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450114130973816,1.0,0.0,0.0,3.7833192348480233,3.7833445072174072,9.550789172863006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.7939453125,0.0,1685.3599853515625,1895.4371337890625,0.0,2888.570556640625,0.9350451827049256,1.0,0.0,3.0,1.0,0.0
