time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013560,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9163111448287964,0.4216761589050293,0.380496472120285,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9915465116500854,0.5320479869842529,0.5036607384681702,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9319589138031006,0.4409090578556061,0.3091442883014679,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9206005930900574,0.4271597564220428,0.4055715799331665,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7631217241287231,0.2420208901166916,1.0988683700561523,284.9503479003906,284.95001220703125,302.33319091796875,297.3616638183594,299.1005859375,297.2471008300781,284.9503479003906,1.0,0.5944862961769104,0.483702152967453,0.483702152967453,1.0,1.0,-3.239464521408081,1.1756469011306765,2.0638177394866943,0.4409403502941131,0.934657633304596,0.934657633304596,0.0,140.94879150390625,144.0,76388.984375,0.0,2714.621826171875,1.0,278.1499938964844,282.9736633300781,300.3642883300781,305.3392333984375,293.1499938964844,293.1499938964844,278.1499938964844,35883.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845246434211731,1.0,0.0,0.0,3.7851312160491934,3.785156488418579,9.55993982643122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.0361328125,0.0,1687.8682861328125,1895.4371337890625,0.0,2890.76953125,0.9354883432388306,1.0,0.0,3.0,1.0,0.0
18013620,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9131311178207396,0.4217057824134826,0.380575567483902,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9897180199623108,0.5332863330841064,0.5048631429672241,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.928952932357788,0.4413252770900726,0.3094729483127594,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9177952408790588,0.4277289807796478,0.4061607420444488,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.760817289352417,0.2420154958963394,1.0991005897521973,284.95025634765625,284.95001220703125,302.3495483398437,297.35711669921875,299.1032409667969,297.2465209960937,284.9502868652344,1.0,0.5957304835319519,0.4827919900417328,0.4827919900417328,1.0,1.0,-3.2423884868621826,1.174845814704895,2.067542791366577,0.4395422041416168,0.934701442718506,0.934701442718506,0.0,142.44891357421875,144.0,76392.3671875,0.0,2728.900634765625,1.0,278.1499938964844,282.9720153808594,300.3594055175781,305.3345031738281,293.1499938964844,293.1499938964844,278.1499938964844,35910.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845454752445221,1.0,0.0,0.0,3.786559581756592,3.786584854125977,9.56715553002141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.8818359375,0.0,1689.7794189453125,1895.4371337890625,0.0,2892.718994140625,0.9358318448066713,1.0,0.0,3.0,1.0,0.0
18013680,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9100708961486816,0.4217312335968017,0.3806512653827667,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9879065155982972,0.534536600112915,0.5060823559761047,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.926015079021454,0.441739946603775,0.3098007142543793,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9150816798210144,0.4282962083816528,0.4067481458187103,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7585759162902832,0.2420100420713424,1.0993320941925049,284.9503479003906,284.95001220703125,302.3657531738281,297.3524475097656,299.1058654785156,297.2460021972656,284.95037841796875,1.0,0.5969741344451904,0.4818818569183349,0.4818818569183349,1.0,1.0,-3.24532437324524,1.1740394830703735,2.071284770965576,0.4381332695484161,0.934864580631256,0.934864580631256,0.0,143.948974609375,147.0,76394.5625,0.0,2743.228515625,1.0,278.1499938964844,282.97052001953125,300.3545227050781,305.3296813964844,293.1499938964844,293.1499938964844,278.1499938964844,35925.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456509113311768,1.0,0.0,0.0,3.787836790084839,3.7878623008728014,9.57361180553562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12357.5869140625,0.0,1691.41650390625,1895.4371337890625,0.0,2894.55419921875,0.936131715774536,1.0,0.0,3.0,1.0,0.0
18013740,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9071364998817444,0.4217510819435119,0.3807224929332733,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9861086010932922,0.5357930064201355,0.5073111057281494,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9231471419334412,0.4421519935131073,0.3101270198822021,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9124616980552672,0.428860604763031,0.4073332250118255,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7563943862915039,0.2420043051242828,1.0995628833770752,284.95050048828125,284.95001220703125,302.3818359375,297.3476257324219,299.1084289550781,297.2455749511719,284.9505310058594,1.0,0.5982168912887573,0.4809716939926147,0.4809716939926147,1.0,1.0,-3.248260974884033,1.173223614692688,2.0750374794006348,0.4367108643054962,0.9351081252098083,0.9351081252098083,0.0,145.44900512695312,147.0,76395.78125,0.0,2757.582763671875,1.0,278.1499938964844,282.96905517578125,300.3495788574219,305.3247985839844,293.1499938964844,293.1499938964844,278.1499938964844,35932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458398580551147,1.0,0.0,0.0,3.7890331745147705,3.7890584468841553,9.57965994530241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.1416015625,0.0,1692.89501953125,1895.4371337890625,0.0,2896.322509765625,0.9364064931869508,1.0,0.0,3.0,1.0,0.0
18013800,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9043343663215636,0.4217647612094879,0.3807886838912964,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.984320104122162,0.5370495319366455,0.508542001247406,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9203506708145142,0.4425605535507202,0.3104512989521026,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9099367260932922,0.4294216334819793,0.4079155027866363,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.754269003868103,0.2419979274272918,1.0997917652130127,284.9506225585937,284.95001220703125,302.3977966308594,297.3426818847656,299.1109313964844,297.2451477050781,284.9506530761719,1.0,0.5994539260864258,0.4800615310668945,0.4800615310668945,1.0,1.0,-3.2511861324310303,1.1723932027816772,2.0787928104400635,0.4352723658084869,0.9353814721107484,0.9353814721107484,0.0,146.9491729736328,150.0,76396.1640625,0.0,2771.9384765625,1.0,278.1499938964844,282.96759033203125,300.3445739746094,305.3197937011719,293.1499938964844,293.1499938964844,278.1499938964844,35935.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460283279418945,1.0,0.0,0.0,3.7902016639709473,3.790226936340332,9.58556938712718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12354.5380859375,0.0,1694.3165283203125,1895.4371337890625,0.0,2898.086181640625,0.9366721510887146,1.0,0.0,3.0,1.0,0.0
18013860,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9016628861427308,0.4217709004878998,0.3808484971523285,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9825399518013,0.5383040308952332,0.5097723007202148,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9176281094551086,0.4429645538330078,0.3107726871967315,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9075088500976562,0.4299783706665039,0.4084940552711487,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7521968483924866,0.2419905215501785,1.1000170707702637,284.9507751464844,284.95001220703125,302.4136047363281,297.3375549316406,299.1135559082031,297.2447204589844,284.9508056640625,1.0,0.6006874442100525,0.479205846786499,0.479205846786499,1.0,1.0,-3.254090547561645,1.1716572046279907,2.082433223724365,0.4339276850223541,0.9357154965400696,0.9357154965400696,0.0,148.44932556152344,150.0,76397.296875,0.0,2786.27587890625,1.0,278.1499938964844,282.9661865234375,300.3394775390625,305.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,35935.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462170362472534,1.0,0.0,0.0,3.7913782596588135,3.7914035320281982,9.591522029950283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12353.01171875,0.0,1695.72265625,1895.4371337890625,0.0,2899.85205078125,0.9369377493858336,1.0,0.0,3.0,1.0,0.0
18013920,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8990532159805298,0.4217702150344848,0.3809023201465606,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9807673692703248,0.5395547747612,0.510999858379364,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9149827361106871,0.4433640241622925,0.3110911548137665,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9051811099052428,0.4305309355258941,0.4090689122676849,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7501751780509949,0.2419819384813308,1.1002378463745115,284.95086669921875,284.95001220703125,302.4292907714844,297.3323059082031,299.1160888671875,297.2442932128906,284.9508972167969,1.0,0.6019152998924255,0.4783501625061035,0.4783501625061035,1.0,1.0,-3.2569711208343506,1.1709107160568235,2.0860605239868164,0.4325723648071289,0.9360561370849608,0.9360561370849608,0.0,149.9495391845703,153.0,76398.1640625,0.0,2800.58837890625,1.0,278.1499938964844,282.9646911621094,300.334228515625,305.3094787597656,293.1499938964844,293.1499938964844,278.1499938964844,35934.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464103937149048,1.0,0.0,0.0,3.792593002319336,3.7926182746887207,9.597669077265891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.4404296875,0.0,1697.166015625,1895.4371337890625,0.0,2901.661865234375,0.9372100234031676,1.0,0.0,3.0,1.0,0.0
18013980,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8964871764183044,0.4217612445354461,0.3809491097927093,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9790017008781432,0.5408002734184265,0.5122231245040894,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9124172925949096,0.4437578022480011,0.3114059269428253,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9029558897018432,0.4310782551765442,0.4096391797065735,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7482012510299683,0.241971731185913,1.1004524230957031,284.9508972167969,284.95001220703125,302.4448547363281,297.326904296875,299.1185302734375,297.2438049316406,284.9508972167969,1.0,0.6031398177146912,0.477494478225708,0.477494478225708,1.0,1.0,-3.2598206996917725,1.1701432466506958,2.089677572250366,0.4311968088150024,0.936363160610199,0.936363160610199,0.0,151.4496612548828,153.0,76397.8828125,0.0,2814.860107421875,1.0,278.1499938964844,282.9631652832031,300.328857421875,305.3041076660156,293.1499938964844,293.1499938964844,278.1499938964844,35935.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466070890426636,1.0,0.0,0.0,3.793788909912109,3.793814182281494,9.60372176450619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.6083984375,0.0,1698.600341796875,1895.4371337890625,0.0,2903.5029296875,0.9374785423278807,1.0,0.0,3.0,1.0,0.0
18014040,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8939640522003174,0.421745091676712,0.3809895515441894,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.977243185043335,0.5420405268669128,0.513441801071167,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.909935474395752,0.4441463351249695,0.3117172122001648,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9008083939552308,0.4316208064556122,0.4102051258087158,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7462725043296814,0.2419599294662475,1.1006605625152588,284.95086669921875,284.95001220703125,302.4602966308594,297.3213806152344,299.1208801269531,297.24334716796875,284.95086669921875,1.0,0.6043545603752136,0.4766387939453125,0.4766387939453125,1.0,1.0,-3.2626399993896484,1.1693551540374756,2.093284845352173,0.4298010766506195,0.9366379976272584,0.9366379976272584,0.0,152.94998168945312,156.0,76396.3359375,0.0,2829.09375,1.0,278.1499938964844,282.96160888671875,300.3233642578125,305.29852294921875,293.1499938964844,293.1499938964844,278.1499938964844,35937.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468073010444641,1.0,0.0,0.0,3.794938325881958,3.794963836669922,9.609543667465914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.5078125,0.0,1699.9910888671875,1895.4371337890625,0.0,2905.37646484375,0.9377378225326538,1.0,0.0,3.0,1.0,0.0
18014100,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8914816379547119,0.4217200875282287,0.381022185087204,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9754910469055176,0.5432740449905396,0.5146543383598328,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9075400233268738,0.4445283114910126,0.3120240569114685,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8986995220184326,0.4321573674678802,0.4107656180858612,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7443862557411194,0.2419460713863372,1.1008602380752563,284.9508056640625,284.95001220703125,302.4755859375,297.315673828125,299.1231384277344,297.2428283691406,284.9508056640625,1.0,0.6055638790130615,0.475783109664917,0.475783109664917,1.0,1.0,-3.265420436859131,1.1685432195663452,2.096877098083496,0.4283829033374786,0.9368733167648317,0.9368733167648317,0.0,154.45022583007812,156.0,76393.1484375,0.0,2843.269287109375,1.0,278.1499938964844,282.9600524902344,300.3176574707031,305.29266357421875,293.1499938964844,293.1499938964844,278.1499938964844,35940.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470078706741333,1.0,0.0,0.0,3.796010732650757,3.7960362434387207,9.614975624572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.0654296875,0.0,1701.3006591796875,1895.4371337890625,0.0,2907.254150390625,0.9379807114601136,1.0,0.0,3.0,1.0,0.0
18014160,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8890399932861328,0.4216873049736023,0.3810479044914245,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9737462997436525,0.5445011854171753,0.5158610939979553,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9052355885505676,0.4449043571949005,0.3123268783092499,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8966286778450012,0.4326885044574737,0.411321073770523,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7425406575202942,0.2419303655624389,1.101051926612854,284.95074462890625,284.95001220703125,302.49072265625,297.309814453125,299.1253356933594,297.2422790527344,284.95074462890625,1.0,0.6067667603492737,0.4749362468719482,0.4749362468719482,1.0,1.0,-3.268164873123169,1.1677273511886597,2.100437641143799,0.4269611239433288,0.9370811581611632,0.9370811581611632,0.0,155.9504852294922,159.0,76388.625,0.0,2857.392822265625,1.0,278.1499938964844,282.95849609375,300.31182861328125,305.2865600585937,293.1499938964844,293.1499938964844,278.1499938964844,35944.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472098708152771,1.0,0.0,0.0,3.797003746032715,3.797029256820679,9.620006267141434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.3427734375,0.0,1702.5201416015625,1895.4371337890625,0.0,2909.144775390625,0.9382063150405884,1.0,0.0,3.0,1.0,0.0
18014220,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8866385221481323,0.4216466248035431,0.3810667395591736,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9720093607902528,0.5457219481468201,0.5170619487762451,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9030263423919678,0.4452742338180542,0.3126255571842193,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8945949673652649,0.4332142174243927,0.4118715226650238,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7407336235046387,0.2419128119945526,1.1012356281280518,284.9506530761719,284.95001220703125,302.5057373046875,297.3038330078125,299.12744140625,297.2417297363281,284.95068359375,1.0,0.6079646944999695,0.4740893840789795,0.4740893840789795,1.0,1.0,-3.270873785018921,1.1668903827667236,2.1039834022521973,0.425518125295639,0.9372572898864746,0.9372572898864746,0.0,157.45068359375,159.0,76382.546875,0.0,2871.463623046875,1.0,278.1499938964844,282.9569702148437,300.30584716796875,305.2801818847656,293.1499938964844,293.1499938964844,278.1499938964844,35949.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474127650260925,1.0,0.0,0.0,3.797912359237671,3.7979378700256334,9.62461058406916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12339.3076171875,0.0,1703.64306640625,1895.4371337890625,0.0,2911.044189453125,0.9384132027626038,1.0,0.0,3.0,1.0,0.0
18014280,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8842769861221313,0.4215991795063019,0.3810795247554779,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9702811241149902,0.5469369888305664,0.5182576179504395,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9008907675743104,0.4456388056278229,0.3129205703735351,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8925979733467102,0.433735191822052,0.4124176204204559,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7389633059501648,0.2418936640024185,1.101412653923035,284.9505615234375,284.95001220703125,302.5206298828125,297.2976989746094,299.1294860839844,297.2411499023437,284.9505920410156,1.0,0.6091521382331848,0.4732425212860107,0.4732425212860107,1.0,1.0,-3.2735512256622314,1.1660329103469849,2.107518196105957,0.4240535199642181,0.9374012351036072,0.9374012351036072,0.0,158.95106506347656,162.0,76374.921875,0.0,2885.491455078125,1.0,278.1499938964844,282.9554443359375,300.2997436523437,305.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,35954.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476175665855408,1.0,0.0,0.0,3.798735857009888,3.798761367797852,9.628785164750298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.9619140625,0.0,1704.6685791015625,1895.4371337890625,0.0,2912.96142578125,0.9386013150215148,1.0,0.0,3.0,1.0,0.0
18014340,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8819536566734314,0.4215441346168518,0.3810850381851196,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9685608744621276,0.548144519329071,0.5194463133811951,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.898789644241333,0.4459975659847259,0.3132112324237823,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8906355500221252,0.4342499375343323,0.4129579365253448,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7372270822525024,0.2418724596500396,1.1015807390213013,284.9504699707031,284.95001220703125,302.535400390625,297.2914123535156,299.13140869140625,297.24053955078125,284.95050048828125,1.0,0.6103367209434509,0.472395658493042,0.472395658493042,1.0,1.0,-3.276188611984253,1.165151834487915,2.111036777496338,0.422564834356308,0.937510073184967,0.937510073184967,0.0,160.45127868652344,162.0,76365.3671875,0.0,2899.456298828125,1.0,278.1499938964844,282.9539489746094,300.29345703125,305.2666931152344,293.1499938964844,293.1499938964844,278.1499938964844,35959.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478207588195801,1.0,0.0,0.0,3.799443483352661,3.799468994140625,9.632371984480417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.23046875,0.0,1705.55859375,1895.4371337890625,0.0,2914.863525390625,0.9387637376785278,1.0,0.0,3.0,1.0,0.0
18014400,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8796703219413757,0.4214848279953003,0.3810860216617584,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9668503403663636,0.5493460297584534,0.5206294059753418,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8967240452766418,0.4463534951210022,0.3134993314743042,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.888708233833313,0.4347597062587738,0.4134936928749084,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7355234622955322,0.241849660873413,1.1017420291900637,284.95037841796875,284.95001220703125,302.54998779296875,297.28497314453125,299.1332397460937,297.23992919921875,284.9504089355469,1.0,0.611513614654541,0.4715487957000732,0.4715487957000732,1.0,1.0,-3.278797149658203,1.1642512083053589,2.1145458221435547,0.4210542440414428,0.9375907778739928,0.9375907778739928,0.0,161.95156860351562,165.0,76354.2109375,0.0,2913.38134765625,1.0,278.1499938964844,282.95245361328125,300.2870178222656,305.2595520019531,293.1499938964844,293.1499938964844,278.1499938964844,35964.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480254411697388,1.0,0.0,0.0,3.800057411193848,3.800082683563232,9.635484730097232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.185546875,0.0,1706.337646484375,1895.4371337890625,0.0,2916.780029296875,0.9389051795005798,1.0,0.0,3.0,1.0,0.0
18014460,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8765431046485901,0.4202301800251007,0.3805193305015564,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9642877578735352,0.5493242740631104,0.5212068557739258,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8938016295433044,0.4454948008060455,0.3133422136306762,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8859179019927979,0.4340324401855469,0.413417637348175,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.732900857925415,0.2405435889959335,1.0989187955856323,284.944580078125,284.95001220703125,302.5644836425781,297.2789001464844,299.1269836425781,297.2274780273437,284.9436950683594,1.0,0.6117091178894043,0.4707203805446625,0.4707203805446625,1.0,1.0,-3.2751591205596924,1.1609071493148804,2.1142520904541016,0.418769896030426,0.9332715272903442,0.9332715272903442,0.0,163.47967529296875,165.0,76218.6953125,0.0,2914.21337890625,1.0,278.1499938964844,282.9467163085937,300.2804260253906,305.24951171875,293.1499938964844,293.1499938964844,278.1499938964844,36096.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481652736663818,1.0,0.0,0.0,3.798530101776123,3.798555612564087,9.62774151958001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.34765625,0.0,1705.5316162109375,1895.4371337890625,0.0,2918.089111328125,0.9385491609573364,1.0,0.0,3.0,1.0,0.0
18014520,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8729966282844543,0.4193329215049743,0.3796660304069519,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9612160325050354,0.5495995879173279,0.5214373469352722,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8904255032539368,0.4449611902236938,0.3129414618015289,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8826540112495422,0.4335938692092895,0.4129805564880371,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7297179102897644,0.239477053284645,1.0941195487976074,284.93719482421875,284.95001220703125,302.57879638671875,297.27362060546875,299.1226806640625,297.2184143066406,284.9368896484375,1.0,0.6115866303443909,0.4698919653892517,0.4698919653892517,1.0,1.0,-3.267628669738769,1.1560648679733276,2.1115636825561523,0.4155190289020538,0.9250532388687134,0.9250532388687134,0.0,164.9951934814453,168.0,75948.328125,0.0,2906.76611328125,1.0,278.1499938964844,282.94317626953125,300.27301025390625,305.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,36484.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480079770088196,1.0,0.0,0.0,3.7870192527771,3.787044763565064,9.569480425852817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.12109375,0.0,1694.7841796875,1895.4371337890625,0.0,2916.61669921875,0.936217188835144,1.0,0.0,3.0,1.0,0.0
18014580,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8698819279670715,0.418711394071579,0.3790591955184936,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9584749341011048,0.5501153469085693,0.521881103515625,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.887458086013794,0.4446917772293091,0.3127172887325287,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8797810673713684,0.4333967566490173,0.4127549827098846,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7268851399421692,0.2386382967233657,1.0901987552642822,284.9363098144531,284.95001220703125,302.59295654296875,297.2691650390625,299.12042236328125,297.21246337890625,284.93634033203125,1.0,0.6117425560951233,0.4690635502338409,0.4690635502338409,1.0,1.0,-3.262171745300293,1.1520384550094604,2.110133409500122,0.4125859439373016,0.9199379682540894,0.9199379682540894,0.0,166.49368286132812,168.0,75702.8828125,0.0,2903.61962890625,1.0,278.1499938964844,282.9448547363281,300.265869140625,305.203125,293.1499938964844,293.1499938964844,278.1499938964844,36659.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475414514541626,1.0,0.0,0.0,3.77315092086792,3.7731761932373047,9.499519819655688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.220703125,0.0,1679.6463623046875,1895.4371337890625,0.0,2912.248779296875,0.933282434940338,1.0,0.0,3.0,1.0,0.0
18014640,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.867114782333374,0.4182648062705993,0.3786461055278778,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.9560198783874512,0.5507948398590088,0.5225072503089905,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8848302364349365,0.4446007013320923,0.3126412034034729,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8772376179695129,0.4333672225475311,0.4127145409584045,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7243621945381165,0.2379715889692306,1.087141036987305,284.9383239746094,284.95001220703125,302.6069641113281,297.2654724121094,299.1195373535156,297.2085876464844,284.9385070800781,1.0,0.6121357679367065,0.4682351350784302,0.4682351350784302,1.0,1.0,-3.2586069107055664,1.1487505435943604,2.109856367111206,0.4099796712398529,0.9170278906822203,0.9170278906822203,0.0,167.98709106445312,171.0,75499.0859375,0.0,2904.432861328125,1.0,278.1499938964844,282.9483337402344,300.2604675292969,305.18182373046875,293.1499938964844,293.1499938964844,278.1499938964844,36675.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469484448432922,1.0,0.0,0.0,3.76017689704895,3.760202169418335,9.434303365196685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.8154296875,0.0,1664.4453125,1895.4371337890625,0.0,2906.697998046875,0.9304232001304626,1.0,0.0,3.0,1.0,0.0
18014700,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8645904064178467,0.4179262816905975,0.3783580362796783,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.9537714123725892,0.5515836477279663,0.5232599377632141,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8824452757835388,0.4446273446083069,0.3126669228076935,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8749330043792725,0.4334520101547241,0.4128052294254303,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7220672965049744,0.2374333888292312,1.0847501754760742,284.9412841796875,284.95001220703125,302.6208190917969,297.26251220703125,299.1195678710937,297.2061462402344,284.9414978027344,1.0,0.6127018928527832,0.4674067199230194,0.4674067199230194,1.0,1.0,-3.256428003311157,1.1460011005401611,2.110426902770996,0.4076120555400848,0.9155988097190856,0.9155988097190856,0.0,169.4802703857422,171.0,75336.140625,0.0,2908.158447265625,1.0,278.1499938964844,282.9519348144531,300.25689697265625,305.1651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36602.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463456630706787,1.0,0.0,0.0,3.749278545379639,3.749303579330444,9.379695029565482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12144.4169921875,0.0,1651.0791015625,1895.4371337890625,0.0,2901.055908203125,0.9279497861862184,1.0,0.0,3.0,1.0,0.0
18014760,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8622309565544128,0.4176487028598785,0.3781427145004272,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.9516651034355164,0.5524401664733887,0.5240930318832397,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8802286386489868,0.4447261691093445,0.312756597995758,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8727961182594299,0.4336096942424774,0.4129814505577087,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7199316024780273,0.2369868606328964,1.0828419923782349,284.9442749023437,284.95001220703125,302.6345520019531,297.26031494140625,299.12078857421875,297.2045593261719,284.9444885253906,1.0,0.6133854389190674,0.4667700827121734,0.4667700827121734,1.0,1.0,-3.255194187164306,1.1440309286117554,2.1111631393432617,0.4058179259300232,0.9151960015296936,0.9151960015296936,0.0,170.97482299804688,174.0,75214.0859375,0.0,2913.8740234375,1.0,278.1499938964844,282.95513916015625,300.2547912597656,305.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36488.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457947969436646,1.0,0.0,0.0,3.740797996520996,3.7408230304718018,9.337310871160298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.5,0.0,1640.30126953125,1895.4371337890625,0.0,2895.900634765625,0.92598295211792,1.0,0.0,3.0,1.0,0.0
18014820,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8599870800971985,0.4174031019210815,0.3779676258563995,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9496580958366394,0.553337574005127,0.524975597858429,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8781312108039856,0.444867342710495,0.312885046005249,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8707796931266785,0.433812141418457,0.4132117331027984,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.71790611743927,0.2366052865982055,1.0812790393829346,284.9466247558594,284.95001220703125,302.6481018066406,297.2587890625,299.1224060058594,297.2034912109375,284.9467468261719,1.0,0.6141477823257446,0.4661334455013275,0.4661334455013275,1.0,1.0,-3.2545955181121826,1.142334222793579,2.1122612953186035,0.4041579365730285,0.9152686595916748,0.9152686595916748,0.0,172.4708709716797,174.0,75123.109375,0.0,2920.9326171875,1.0,278.1499938964844,282.957275390625,300.2538146972656,305.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,36369.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453240990638733,1.0,0.0,0.0,3.734723567962648,3.734748601913452,9.307011055170732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.349609375,0.0,1632.315185546875,1895.4371337890625,0.0,2891.49658203125,0.9245375990867616,1.0,0.0,3.0,1.0,0.0
18014880,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8578241467475891,0.4171663224697113,0.3778097033500671,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9477207660675048,0.5542603135108948,0.5258876085281372,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8761177062988281,0.4450269341468811,0.3130337297916412,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8688487410545349,0.4340354204177856,0.4134717285633087,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7159526348114014,0.2362676709890365,1.0799527168273926,284.9482116699219,284.95001220703125,302.6615295410156,297.2579650878906,299.1241455078125,297.20269775390625,284.94830322265625,1.0,0.614959180355072,0.4654968380928039,0.4654968380928039,1.0,1.0,-3.2543978691101074,1.1407910585403442,2.1136069297790527,0.4025623500347137,0.9154738187789916,0.9154738187789916,0.0,173.9681396484375,177.0,75053.0625,0.0,2928.842041015625,1.0,278.1499938964844,282.95855712890625,300.253662109375,305.138671875,293.1499938964844,293.1499938964844,278.1499938964844,36270.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449277281761169,1.0,0.0,0.0,3.730347156524658,3.7303719520568848,9.285211035603423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.857421875,0.0,1626.4765625,1895.4371337890625,0.0,2887.787841796875,0.9234840273857116,1.0,0.0,3.0,1.0,0.0
18014940,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8557193279266357,0.4169229567050934,0.377652645111084,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9458382725715636,0.5552036762237549,0.5268211960792542,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8741652369499207,0.4451893866062164,0.3131898045539856,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8669800162315369,0.4342628121376037,0.4137435555458069,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7140470147132874,0.2359620183706283,1.0787991285324097,284.9491577148437,284.95001220703125,302.6747741699219,297.2577514648437,299.1259155273437,297.2020568847656,284.94921875,1.0,0.6158013939857483,0.464860200881958,0.464860200881958,1.0,1.0,-3.254458427429199,1.1393452882766724,2.1151132583618164,0.4010056555271148,0.9156933426856996,0.9156933426856996,0.0,175.4664306640625,177.0,74999.34375,0.0,2937.3017578125,1.0,278.1499938964844,282.9591064453125,300.25408935546875,305.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,36193.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445951342582703,1.0,0.0,0.0,3.7273144721984863,3.727339267730713,9.270119676330068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.2255859375,0.0,1622.3763427734375,1895.4371337890625,0.0,2884.67626953125,0.922745943069458,1.0,0.0,3.0,1.0,0.0
18015000,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8536566495895386,0.4166676104068756,0.3774864375591278,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.943998634815216,0.5561605095863342,0.5277699828147888,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8722570538520813,0.4453472793102264,0.3133444786071777,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8651555776596069,0.434485375881195,0.4140138626098633,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.712166428565979,0.2356767803430557,1.0777554512023926,284.94970703125,284.95001220703125,302.6878662109375,297.2582092285156,299.127685546875,297.20147705078125,284.9497375488281,1.0,0.6166597604751587,0.464223563671112,0.464223563671112,1.0,1.0,-3.254655122756958,1.1379492282867432,2.116705894470215,0.399465948343277,0.9158585667610168,0.9158585667610168,0.0,176.96534729003906,180.0,74956.3359375,0.0,2946.053466796875,1.0,278.1499938964844,282.9591979980469,300.2550354003906,305.13238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36137.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844303548336029,1.0,0.0,0.0,3.725137948989868,3.725162744522095,9.25929725781316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.4736328125,0.0,1619.42724609375,1895.4371337890625,0.0,2881.948486328125,0.9222142100334167,1.0,0.0,3.0,1.0,0.0
18015060,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8516316413879395,0.4164018630981445,0.3773098289966583,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.942196249961853,0.5571248531341553,0.528729259967804,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8703879117965698,0.4455008804798126,0.3134959936141968,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8633694648742676,0.4347023665904999,0.4142792522907257,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7102999687194824,0.2354075461626052,1.0767978429794312,284.9498291015625,284.95001220703125,302.7008361816406,297.2592468261719,299.129150390625,297.2009582519531,284.9498291015625,1.0,0.6175287365913391,0.463506668806076,0.463506668806076,1.0,1.0,-3.254945755004883,1.1364110708236694,2.118534564971924,0.3977605104446411,0.915873408317566,0.915873408317566,0.0,178.4647216796875,180.0,74918.9296875,0.0,2955.009033203125,1.0,278.1499938964844,282.9588928222656,300.2564392089844,305.1310119628906,293.1499938964844,293.1499938964844,278.1499938964844,36101.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84404456615448,1.0,0.0,0.0,3.723554372787476,3.723579168319702,9.251426718037692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7802734375,0.0,1617.324462890625,1895.4371337890625,0.0,2879.526123046875,0.9218288660049438,1.0,0.0,3.0,1.0,0.0
18015120,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8496432304382324,0.4161300361156463,0.3771260380744934,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9404240250587464,0.5580900311470032,0.5296916961669922,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8685556650161743,0.4456526339054107,0.3136453032493591,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.86161869764328,0.4349150955677032,0.4145399034023285,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7084347009658813,0.2351485043764114,1.0758943557739258,284.9497985839844,284.95001220703125,302.713623046875,297.2608337402344,299.1304931640625,297.2004699707031,284.9497985839844,1.0,0.6184034943580627,0.46278977394104,0.46278977394104,1.0,1.0,-3.2552881240844727,1.134876728057861,2.120411396026612,0.3960441648960113,0.9157999753952026,0.9157999753952026,0.0,179.96434020996094,183.0,74885.3671875,0.0,2964.077880859375,1.0,278.1499938964844,282.9584655761719,300.2582397460937,305.1303100585937,293.1499938964844,293.1499938964844,278.1499938964844,36080.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437967300415039,1.0,0.0,0.0,3.722212076187134,3.722236633300781,9.244756711268564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12070.7578125,0.0,1615.61328125,1895.4371337890625,0.0,2877.2080078125,0.9215105772018432,1.0,0.0,3.0,1.0,0.0
18015180,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8476912379264832,0.4158546328544616,0.3769375681877136,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9386795163154602,0.559053897857666,0.5306540727615356,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8667600750923157,0.4458048045635223,0.3137939572334289,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8599022030830383,0.4351244866847992,0.414796769618988,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7065816521644592,0.2348979264497757,1.0750343799591064,284.94976806640625,284.95001220703125,302.7262878417969,297.26300048828125,299.1318054199219,297.20001220703125,284.94976806640625,1.0,0.619282603263855,0.462072879076004,0.462072879076004,1.0,1.0,-3.2556722164154053,1.133354425430298,2.1223175525665283,0.3943256437778473,0.9156949520111084,0.9156949520111084,0.0,181.464096069336,183.0,74855.7265625,0.0,2973.237548828125,1.0,278.1499938964844,282.9580383300781,300.260498046875,305.1303405761719,293.1499938964844,293.1499938964844,278.1499938964844,36066.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435559868812561,1.0,0.0,0.0,3.721091747283936,3.721116542816162,9.239193445864656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.5341796875,0.0,1614.2139892578125,1895.4371337890625,0.0,2874.9560546875,0.9212484359741212,1.0,0.0,3.0,1.0,0.0
18015240,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8457750082015991,0.4155778288841247,0.3767471611499786,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9369600415229796,0.5600152015686035,0.5316144824028015,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8650004267692566,0.4459592998027801,0.3139436244964599,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8582184910774231,0.4353315234184265,0.415051132440567,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7047570943832397,0.2346532344818115,1.074204444885254,284.94970703125,284.95001220703125,302.7388000488281,297.2656555175781,299.133056640625,297.1995544433594,284.94970703125,1.0,0.6201643347740173,0.461355984210968,0.461355984210968,1.0,1.0,-3.2560856342315674,1.1318403482437134,2.1242451667785645,0.3925924599170685,0.9155721664428712,0.9155721664428712,0.0,182.96392822265625,186.0,74828.875,0.0,2982.462646484375,1.0,278.1499938964844,282.95758056640625,300.2632141113281,305.1309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36056.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433132767677307,1.0,0.0,0.0,3.720104455947876,3.720129251480103,9.2342912694221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.904296875,0.0,1613.000732421875,1895.4371337890625,0.0,2872.6865234375,0.9210193157196044,1.0,0.0,3.0,1.0,0.0
18015300,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8438937664031982,0.4153003990650177,0.3765556514263153,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9352653622627258,0.5609731674194336,0.5325719714164734,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8632767796516418,0.4461175203323364,0.3140953779220581,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8565667867660522,0.4355363249778747,0.415303111076355,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7029606103897095,0.2344141751527786,1.0734025239944458,284.9496765136719,284.95001220703125,302.7511291503906,297.2688293457031,299.13427734375,297.1991271972656,284.9496765136719,1.0,0.6210487484931946,0.4606390595436096,0.4606390595436096,1.0,1.0,-3.2565274238586426,1.1303340196609497,2.1261935234069824,0.3908449411392212,0.915441870689392,0.915441870689392,0.0,184.4638061523437,186.0,74804.6171875,0.0,2991.7509765625,1.0,278.1499938964844,282.9571533203125,300.2663879394531,305.13232421875,293.1499938964844,293.1499938964844,278.1499938964844,36049.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430715799331665,1.0,0.0,0.0,3.7192342281341553,3.7192587852478014,9.22997116958868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.8544921875,0.0,1611.9468994140625,1895.4371337890625,0.0,2870.42626953125,0.920819103717804,1.0,0.0,3.0,1.0,0.0
18015360,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8420472741127014,0.4150232076644897,0.37636399269104,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9335961937904358,0.5619275569915771,0.5335262417793274,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8615893125534058,0.446280300617218,0.3142499327659607,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8549469709396362,0.4357393980026245,0.4155533611774444,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.701190710067749,0.2341793924570083,1.0726211071014404,284.9496765136719,284.95001220703125,302.7633361816406,297.2724609375,299.135498046875,297.19873046875,284.9496765136719,1.0,0.621935248374939,0.4599427878856659,0.4599427878856659,1.0,1.0,-3.256991386413574,1.1288775205612185,2.1281137466430664,0.3891375064849853,0.9153366684913636,0.9153366684913636,0.0,185.9636993408203,189.0,74783.1328125,0.0,3001.088623046875,1.0,278.1499938964844,282.9567565917969,300.2699890136719,305.1342468261719,293.1499938964844,293.1499938964844,278.1499938964844,36043.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842825174331665,1.0,0.0,0.0,3.718461990356445,3.7184865474700928,9.226138217854896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.396484375,0.0,1611.0115966796875,1895.4371337890625,0.0,2868.1220703125,0.920642077922821,1.0,0.0,3.0,1.0,0.0
