time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015420,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8402349948883057,0.4147466123104095,0.3761727213859558,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.931953489780426,0.5628780722618103,0.5344768762588501,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8599386215209961,0.4464488327503204,0.3144081830978393,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8533587455749512,0.4359407722949981,0.4158018827438354,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6994475722312927,0.2339486479759216,1.0718586444854736,284.94970703125,284.95001220703125,302.775390625,297.2765197753906,299.1366577148437,297.1983337402344,284.94970703125,1.0,0.6228231191635132,0.4592465162277221,0.4592465162277221,1.0,1.0,-3.257476329803467,1.1274274587631226,2.130048990249634,0.3874390721321106,0.9152482151985168,0.9152482151985168,0.0,187.4636383056641,189.0,74763.9453125,0.0,3010.474609375,1.0,278.1499938964844,282.95635986328125,300.2740478515625,305.1368103027344,293.1499938964844,293.1499938964844,278.1499938964844,36038.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425768613815308,1.0,0.0,0.0,3.717803716659546,3.717828273773194,9.222871995007154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.482421875,0.0,1610.2103271484375,1895.4371337890625,0.0,2865.800048828125,0.9204903841018676,1.0,0.0,3.0,1.0,0.0
18015480,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8384559750556946,0.4144706130027771,0.375981867313385,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9303383827209472,0.5638250708580017,0.5354242324829102,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8583239912986755,0.4466225504875183,0.3145698606967926,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8518018126487732,0.4361406564712524,0.4160489439964294,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6977304220199585,0.2337209433317184,1.0711103677749634,284.9497375488281,284.95001220703125,302.7872619628906,297.281005859375,299.13775634765625,297.1979675292969,284.9497375488281,1.0,0.6237117648124695,0.458550214767456,0.458550214767456,1.0,1.0,-3.2579774856567383,1.125977635383606,2.131999969482422,0.3857565820217132,0.915168523788452,0.915168523788452,0.0,188.9635772705078,192.0,74746.40625,0.0,3019.8974609375,1.0,278.1499938964844,282.9559936523437,300.2784729003906,305.139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36033.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423210382461548,1.0,0.0,0.0,3.717217683792114,3.7172422409057617,9.219964454132424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.9560546875,0.0,1609.4986572265625,1895.4371337890625,0.0,2863.408447265625,0.9203555583953856,1.0,0.0,3.0,1.0,0.0
18015540,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8367093205451965,0.4141952991485595,0.3757915198802948,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9287514686584472,0.5647679567337036,0.5363675951957703,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8567458987236023,0.4468028247356415,0.3147358298301697,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8502756953239441,0.4363387823104858,0.4162942469120025,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6960398554801941,0.2334965914487838,1.0703773498535156,284.9497375488281,284.95001220703125,302.79901123046875,297.285888671875,299.1388244628906,297.1976318359375,284.94976806640625,1.0,0.6246032118797302,0.4578539431095123,0.4578539431095123,1.0,1.0,-3.258495807647705,1.124527931213379,2.133967876434326,0.384097695350647,0.915100634098053,0.915100634098053,0.0,190.46348571777344,192.0,74730.5703125,0.0,3029.360107421875,1.0,278.1499938964844,282.95562744140625,300.2833251953125,305.1435241699219,293.1499938964844,293.1499938964844,278.1499938964844,36029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420636057853699,1.0,0.0,0.0,3.7167117595672607,3.7167365550994873,9.217455954058096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.84765625,0.0,1608.8841552734375,1895.4371337890625,0.0,2861.001708984375,0.9202391505241394,1.0,0.0,3.0,1.0,0.0
18015600,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8349929451942444,0.4139205515384674,0.375601589679718,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9271925091743468,0.5657071471214294,0.5373075008392334,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8552023768424988,0.4469889104366302,0.3149057030677795,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8487789034843445,0.4365353286266327,0.4165380299091339,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6943743228912354,0.2332748025655746,1.0696560144424438,284.94976806640625,284.95001220703125,302.81060791015625,297.2911071777344,299.1398010253906,297.1972961425781,284.9497985839844,1.0,0.625493049621582,0.4571576714515686,0.4571576714515686,1.0,1.0,-3.2590274810791016,1.1230772733688354,2.135950326919556,0.3824585080146789,0.9150438904762268,0.9150438904762268,0.0,191.96348571777344,195.0,74716.1171875,0.0,3038.855224609375,1.0,278.1499938964844,282.9552917480469,300.2885131835937,305.1475830078125,293.1499938964844,293.1499938964844,278.1499938964844,36025.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417998552322388,1.0,0.0,0.0,3.7162678241729736,3.716292381286621,9.215253840011428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0771484375,0.0,1608.34375,1895.4371337890625,0.0,2858.53564453125,0.9201369285583496,1.0,0.0,3.0,1.0,0.0
18015660,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8333057761192322,0.4136464893817901,0.3754121959209442,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9256620407104492,0.5666421055793762,0.5382432341575623,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.853693962097168,0.447182297706604,0.3150804042816162,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8473109006881714,0.4367299973964691,0.4167799353599548,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6927344799041748,0.2330559343099594,1.068947672843933,284.9498291015625,284.95001220703125,302.8220520019531,297.29669189453125,299.14080810546875,297.1969909667969,284.9498291015625,1.0,0.6263852119445801,0.4564774632453918,0.4564774632453918,1.0,1.0,-3.259574174880981,1.1216614246368408,2.137912511825561,0.3808813095092773,0.91501384973526,0.91501384973526,0.0,193.4634246826172,195.0,74703.65625,0.0,3048.38427734375,1.0,278.1499938964844,282.9549560546875,300.2940368652344,305.15216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36021.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415346741676331,1.0,0.0,0.0,3.7159037590026855,3.715928316116333,9.21344792459422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.7470703125,0.0,1607.893798828125,1895.4371337890625,0.0,2856.056884765625,0.9200527667999268,1.0,0.0,3.0,1.0,0.0
18015720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8316463232040405,0.4133731126785278,0.3752232789993286,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9241604804992676,0.5675733685493469,0.5391753911972046,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8522192239761353,0.4473823010921478,0.3152595460414886,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.845870852470398,0.4369231164455414,0.4170202612876892,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6911194920539856,0.2328394502401352,1.0682497024536133,284.94989013671875,284.95001220703125,302.8333435058594,297.30255126953125,299.1417236328125,297.1966857910156,284.94989013671875,1.0,0.6272767186164856,0.4557972252368927,0.4557972252368927,1.0,1.0,-3.2601327896118164,1.1202460527420044,2.1398868560791016,0.3793358206748962,0.9149994254112244,0.9149994254112244,0.0,194.96343994140625,198.0,74692.625,0.0,3057.943603515625,1.0,278.1499938964844,282.9546203613281,300.29986572265625,305.1571655273437,293.1499938964844,293.1499938964844,278.1499938964844,36016.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412653207778931,1.0,0.0,0.0,3.715615749359131,3.715640544891357,9.212020586346624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.763671875,0.0,1607.5306396484375,1895.4371337890625,0.0,2853.539306640625,0.919985294342041,1.0,0.0,3.0,1.0,0.0
18015780,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.830012857913971,0.413100391626358,0.375034898519516,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9226874113082886,0.5685002207756042,0.5401033759117126,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8507779240608215,0.4475903809070587,0.3154440820217132,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8444575071334839,0.437114268541336,0.4172587096691131,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6895293593406677,0.2326255887746811,1.067563533782959,284.9499206542969,284.95001220703125,302.844482421875,297.3086853027344,299.142578125,297.1963806152344,284.9499206542969,1.0,0.6281706690788269,0.4551170170307159,0.4551170170307159,1.0,1.0,-3.260705709457397,1.1188298463821411,2.141875982284546,0.3778146803379059,0.9149911999702454,0.9149911999702454,0.0,196.4633636474609,198.0,74682.8828125,0.0,3067.5361328125,1.0,278.1499938964844,282.9542541503906,300.3059997558594,305.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,36013.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409960865974426,1.0,0.0,0.0,3.715397119522095,3.715421676635742,9.21093601391476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.0869140625,0.0,1607.252197265625,1895.4371337890625,0.0,2851.02294921875,0.9199336767196656,1.0,0.0,3.0,1.0,0.0
18015840,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8284022808074951,0.4128281474113464,0.3748469352722168,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9212414026260376,0.5694233179092407,0.541027843952179,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.849367082118988,0.447805255651474,0.3156332671642303,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8430686593055725,0.4373037219047546,0.4174955785274505,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6879618763923645,0.2324137389659881,1.0668865442276,284.949951171875,284.95001220703125,302.85546875,297.3150939941406,299.14337158203125,297.19610595703125,284.949951171875,1.0,0.6290632486343384,0.4544368088245392,0.4544368088245392,1.0,1.0,-3.261289596557617,1.1174129247665403,2.143876552581787,0.3762989342212677,0.91499125957489,0.91499125957489,0.0,197.96337890625,186.0,74674.1640625,0.0,3077.156005859375,1.0,278.1499938964844,282.95391845703125,300.3123779296875,305.1683349609375,293.1499938964844,293.1499938964844,278.1499938964844,36010.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407230377197266,1.0,0.0,0.0,3.715226411819458,3.7152509689331055,9.210089046973736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.6552734375,0.0,1607.031982421875,1895.4371337890625,0.0,2848.471435546875,0.9198931455612184,1.0,0.0,3.0,1.0,0.0
18015900,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8340248465538025,0.4125664532184601,0.3743901252746582,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9299374222755432,0.5703455209732056,0.5416625738143921,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8556963801383972,0.4480337798595428,0.3156172037124634,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8492395877838135,0.4374953210353851,0.4174449145793915,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6931455731391907,0.232209712266922,1.0648647546768188,284.9477844238281,284.95001220703125,302.8663024902344,297.3217163085937,299.1439819335937,297.1959228515625,284.9476318359375,1.0,0.6249920129776001,0.4537566006183624,0.4537566006183624,1.0,1.0,-3.2589988708496094,1.1148866415023804,2.1441123485565186,0.3743793070316314,0.913220465183258,0.913220465183258,0.0,192.0860290527344,186.0,74617.0703125,0.0,3039.5234375,1.0,278.1499938964844,282.9521484375,300.3188781738281,305.17291259765625,293.1499938964844,293.1499938964844,278.1499938964844,36077.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404334187507629,1.0,0.0,0.0,3.713804006576538,3.7138285636901855,9.203038757732428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.31640625,0.0,1605.91015625,1895.4371337890625,0.0,2845.7646484375,0.9195815920829772,1.0,0.0,3.0,1.0,0.0
18015960,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8401272892951965,0.4123376011848449,0.373951643705368,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.939202606678009,0.5712859034538269,0.5423032641410828,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8625989556312561,0.4482966363430023,0.3156165778636932,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.855963408946991,0.4377087354660034,0.4174036979675293,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.698738694190979,0.2320350706577301,1.062920093536377,284.9468994140625,284.95001220703125,302.8769836425781,297.3285522460937,299.1448059082031,297.19598388671875,284.9468688964844,1.0,0.6214463114738464,0.4531124830245971,0.4531124830245971,1.0,1.0,-3.256852865219116,1.1125034093856812,2.144349336624145,0.3724675178527832,0.911725640296936,0.911725640296936,0.0,186.123764038086,174.0,74549.234375,0.0,3001.785400390625,1.0,278.1499938964844,282.9520874023437,300.3251342773437,305.1750793457031,293.1499938964844,293.1499938964844,278.1499938964844,36149.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400654792785645,1.0,0.0,0.0,3.710383176803589,3.710407972335816,9.186092597701644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.6103515625,0.0,1602.52587890625,1895.4371337890625,0.0,2842.326904296875,0.9188867211341858,1.0,0.0,3.0,1.0,0.0
18016020,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8467507362365723,0.4121376276016235,0.3735397458076477,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9488435387611388,0.5722450017929077,0.5429602265357971,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8700886368751526,0.4485926926136017,0.3156386613845825,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8632619976997375,0.4379431903362274,0.4173814356327057,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7047280073165894,0.2318877726793289,1.061096429824829,284.9467468261719,284.95001220703125,302.88751220703125,297.3355407714844,299.145751953125,297.1962890625,284.9467468261719,1.0,0.6179046630859375,0.4524683654308319,0.4524683654308319,1.0,1.0,-3.254953622817993,1.1102182865142822,2.14473557472229,0.3706038296222687,0.9105556011199952,0.9105556011199952,0.0,180.13719177246094,174.0,74485.2578125,0.0,2964.486328125,1.0,278.1499938964844,282.9525451660156,300.33160400390625,305.17724609375,293.1499938964844,293.1499938964844,278.1499938964844,36178.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839644193649292,1.0,0.0,0.0,3.706799030303955,3.7068238258361816,9.16835460884613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.798828125,0.0,1598.642333984375,1895.4371337890625,0.0,2838.39111328125,0.9181106686592102,1.0,0.0,3.0,1.0,0.0
18016080,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8539587259292603,0.4119579493999481,0.3731482923030853,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.958698272705078,0.5732177495956421,0.5436310172080994,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8782004714012146,0.4489152431488037,0.3156802058219909,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8711789846420288,0.4381932616233825,0.4173750877380371,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7110735774040222,0.231761947274208,1.0593751668930054,284.9469909667969,284.95001220703125,302.8978881835937,297.3426513671875,299.1467590332031,297.1967163085937,284.947021484375,1.0,0.6143695712089539,0.4518242478370666,0.4518242478370666,1.0,1.0,-3.2532618045806885,1.1080098152160645,2.145252227783203,0.368777722120285,0.9096725583076476,0.9096725583076476,0.0,174.14218139648438,162.0,74425.3125,0.0,2927.620849609375,1.0,278.1499938964844,282.9532775878906,300.3384094238281,305.1799011230469,293.1499938964844,293.1499938964844,278.1499938964844,36186.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392016887664795,1.0,0.0,0.0,3.703229427337648,3.703253984451294,9.15070415885566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.87890625,0.0,1594.6170654296875,1895.4371337890625,0.0,2834.257568359375,0.91732257604599,1.0,0.0,3.0,1.0,0.0
18016140,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.861829400062561,0.4117943346500397,0.3727732300758362,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9686214327812196,0.5742009878158569,0.5443130135536194,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8869816064834595,0.4492615461349487,0.3157393932342529,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8797696232795715,0.438456118106842,0.4173821210861206,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7175195217132568,0.2316548973321914,1.0577447414398191,284.9473876953125,284.95001220703125,302.9081115722656,297.34991455078125,299.14776611328125,297.1972961425781,284.9473876953125,1.0,0.6108410954475403,0.4511801302433014,0.4511801302433014,1.0,1.0,-3.2517497539520264,1.1058672666549685,2.145882368087769,0.3669847846031189,0.9089874029159546,0.9089874029159546,0.0,168.14373779296875,162.0,74370.1484375,0.0,2891.1513671875,1.0,278.1499938964844,282.9540710449219,300.34552001953125,305.1831970214844,293.1499938964844,293.1499938964844,278.1499938964844,36180.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387553095817566,1.0,0.0,0.0,3.6998813152313232,3.69990587234497,9.134166134572296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.9150390625,0.0,1590.7467041015625,1895.4371337890625,0.0,2830.087890625,0.9165714383125304,1.0,0.0,3.0,1.0,0.0
18016200,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8704434037208557,0.4116419851779938,0.3724095821380615,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.97847181558609,0.5751910209655762,0.5450025796890259,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8964782357215881,0.4496272504329681,0.3158128559589386,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8890888094902039,0.438728004693985,0.4173986911773681,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7241725921630859,0.231562465429306,1.056185245513916,284.94775390625,284.95001220703125,302.9181823730469,297.35723876953125,299.1487731933594,297.19793701171875,284.94775390625,1.0,0.6073138117790222,0.4505359828472137,0.4505359828472137,1.0,1.0,-3.250374317169189,1.1037744283676147,2.1466000080108643,0.3652179837226867,0.9084224104881288,0.9084224104881288,0.0,162.14431762695312,150.0,74319.2109375,0.0,2854.99609375,1.0,278.1499938964844,282.9548034667969,300.35284423828125,305.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36169.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383150100708008,1.0,0.0,0.0,3.696799039840698,3.6968235969543457,9.118953698816768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.74609375,0.0,1587.142822265625,1895.4371337890625,0.0,2825.976318359375,0.9158743619918824,1.0,0.0,3.0,1.0,0.0
18016260,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.879888653755188,0.4114990830421448,0.3720552623271942,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.988117218017578,0.5761861801147461,0.5456975698471069,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.906843602657318,0.4500111937522888,0.315899521112442,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8991963863372803,0.4390073120594024,0.4174229800701141,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7312380075454712,0.2314830124378204,1.0546882152557373,284.9481201171875,284.95001220703125,302.9281005859375,297.3646240234375,299.1499938964844,297.1986083984375,284.9481506347656,1.0,0.603787899017334,0.4499496519565582,0.4499496519565582,1.0,1.0,-3.249117136001587,1.1018556356430054,2.147261619567871,0.363605797290802,0.9079936146736144,0.9079936146736144,0.0,156.1444854736328,150.0,74274.2109375,0.0,2819.113037109375,1.0,278.1499938964844,282.9554748535156,300.3602905273437,305.1914367675781,293.1499938964844,293.1499938964844,278.1499938964844,36153.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378865122795105,1.0,0.0,0.0,3.694031000137329,3.694055557250977,9.105302751777344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.5966796875,0.0,1583.8714599609375,1895.4371337890625,0.0,2821.97509765625,0.9152451753616332,1.0,0.0,3.0,1.0,0.0
18016320,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8902543187141418,0.4113636314868927,0.3717080652713775,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9974284768104552,0.5771843791007996,0.5463960766792297,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9190049171447754,0.4504112601280212,0.3159977495670318,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9104812741279602,0.4392921328544616,0.4174530208110809,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7389302849769592,0.2314141541719436,1.0532418489456177,284.94842529296875,284.95001220703125,302.9378662109375,297.3720397949219,299.15118408203125,297.1993103027344,284.9484558105469,1.0,0.6002612709999084,0.4493632912635803,0.4493632912635803,1.0,1.0,-3.247948169708252,1.0999771356582642,2.1479709148406982,0.362022191286087,0.9076236486434937,0.9076236486434937,0.0,150.14453125,138.0,74233.390625,0.0,2783.444580078125,1.0,278.1499938964844,282.9560241699219,300.36785888671875,305.1962890625,293.1499938964844,293.1499938964844,278.1499938964844,36136.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374738097190857,1.0,0.0,0.0,3.691599845886232,3.691624402999878,9.093321295949864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.2275390625,0.0,1580.978759765625,1895.4371337890625,0.0,2818.122314453125,0.9146884679794312,1.0,0.0,3.0,1.0,0.0
18016380,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.9002441763877869,0.4111711978912353,0.3713756799697876,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9990000128746032,0.5786632299423218,0.5342257022857666,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9311431646347046,0.4507658779621124,0.316114217042923,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9221851229667664,0.4395230114459991,0.4174979925155639,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7464163899421692,0.2313022464513778,1.0518885850906372,284.9376525878906,284.95001220703125,302.947509765625,297.37945556640625,299.1520080566406,297.2013244628906,284.9359741210937,1.0,0.5943071842193604,0.4487769305706024,0.4487769305706024,1.0,1.0,-3.231529474258423,1.0922536849975586,2.1392757892608643,0.3585820198059082,0.8989256620407104,0.8989256620407104,0.0,144.21221923828125,138.0,73957.59375,0.0,2716.957763671875,1.0,278.1499938964844,282.9482421875,300.3750305175781,305.19635009765625,293.1499938964844,293.1499938964844,278.1499938964844,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370320796966553,1.0,0.0,0.0,3.6850006580352783,3.685024976730346,9.060839261110232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.330078125,0.0,1575.5081787109375,1895.4371337890625,0.0,2813.998779296875,0.913158357143402,1.0,0.0,3.0,1.0,0.0
18016440,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9107406735420228,0.410911351442337,0.3709826469421386,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9990000128746032,0.5816718339920044,0.5165161490440369,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9433900117874146,0.4510676264762878,0.3161937296390533,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9343533515930176,0.439698189496994,0.4174888432025909,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7541781663894653,0.2311654537916183,1.0503772497177124,284.9271545410156,284.95001220703125,302.9569702148437,297.3868408203125,299.1568298339844,297.2102355957031,284.9265441894531,1.0,0.5877729058265686,0.4481905698776245,0.4481905698776245,1.0,1.0,-3.208040714263916,1.081888198852539,2.126152515411377,0.353498250246048,0.8856227397918701,0.8856227397918701,0.0,138.24818420410156,126.0,73425.953125,0.0,2636.799560546875,1.0,278.1499938964844,282.9473571777344,300.3790283203125,305.1728515625,293.1499938964844,293.1499938964844,278.45001220703125,37150.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361070156097412,1.0,0.0,0.0,3.6578211784362793,3.657845497131348,8.927672183745017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.0244140625,0.0,1550.5142822265625,1895.4371337890625,0.0,2805.365234375,0.9076672792434692,1.0,0.0,3.0,1.0,0.0
18016500,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.92313551902771,0.4109585285186767,0.3706629276275635,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5861849188804626,0.4981341361999511,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.956218421459198,0.4516412019729614,0.3163265287876129,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9473825097084044,0.4400936663150787,0.4175317585468292,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7628781795501709,0.2311764359474182,1.049081563949585,285.0208435058594,284.95001220703125,302.9662780761719,297.3941955566406,299.1669616699219,297.22735595703125,285.0199584960937,1.0,0.581127405166626,0.4476042091846466,0.4476042091846466,1.0,1.0,-3.1842057704925537,1.071397304534912,2.1128084659576416,0.3483242094516754,0.9568021297454834,0.9568021297454834,0.0,132.26333618164062,126.0,72287.578125,0.0,2556.949951171875,1.0,278.4004211425781,283.063232421875,300.3553161621094,304.9750061035156,293.1499938964844,293.1499938964844,278.45001220703125,33856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304544687271118,1.0,0.0,0.0,3.702903270721436,3.702927350997925,9.149092647930956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.1044921875,0.0,1576.5572509765625,1895.4371337890625,0.0,2752.677001953125,0.9168187379837036,1.0,0.0,3.0,1.0,0.0
18016560,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9373135566711426,0.4110426008701324,0.3705960810184479,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.59170001745224,0.4788863658905029,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9695255160331726,0.4522658288478851,0.3166382610797882,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.961133360862732,0.4405344426631927,0.4177742302417755,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7728537917137146,0.2312591969966888,1.0484733581542969,284.984619140625,284.95001220703125,302.9754638671875,297.4014587402344,299.18133544921875,297.24932861328125,284.9815979003906,1.0,0.5744800567626953,0.4473086595535278,0.4473086595535278,1.0,1.0,-3.160919189453125,1.0617703199386597,2.099148750305176,0.3439258337020874,0.9506710767745972,0.9506710767745972,0.0,126.26953887939452,146.0,72041.2421875,0.0,2479.2158203125,1.0,278.4423828125,283.0369873046875,300.3769836425781,305.0335693359375,293.1499938964844,293.1499938964844,278.1499938964844,34010.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285877108573914,1.0,0.0,0.0,3.75012731552124,3.750151872634888,9.383941801388572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.9638671875,0.0,1632.1507568359375,1895.4371337890625,0.0,2735.302490234375,0.9261012673377992,1.0,0.0,3.0,1.0,0.0
18016620,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9157168865203856,0.4108218848705292,0.3708493113517761,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5950930714607239,0.5089189410209656,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9497961401939392,0.4526570439338684,0.317233145236969,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.940522313117981,0.4408190846443176,0.4184407591819763,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7578346133232117,0.2313525378704071,1.0504167079925537,284.8945617675781,284.95001220703125,302.9844665527344,297.4085998535156,299.1949157714844,297.2624816894531,284.8967590332031,1.0,0.5876110196113586,0.447013109922409,0.447013109922409,1.0,1.0,-3.201042413711548,1.0764423608779907,2.124599933624268,0.3480266630649566,0.8849058747291565,0.8849058747291565,0.0,135.784912109375,146.0,73430.6953125,0.0,2609.510986328125,1.0,278.1965026855469,282.9259338378906,300.4264221191406,305.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,37539.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832728385925293,1.0,0.0,0.0,3.71171498298645,3.7117397785186768,9.192688139592063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.1689453125,0.0,1614.6295166015625,1895.4371337890625,0.0,2773.858642578125,0.9188454151153564,1.0,0.0,3.0,1.0,0.0
18016680,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8974857926368713,0.4105670154094696,0.3708807528018951,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,0.5949468016624451,0.5382988452911377,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.930184841156006,0.4530007243156433,0.3176828920841217,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9207199215888976,0.4410575628280639,0.4189596772193908,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.744655966758728,0.2313486486673355,1.0520280599594116,284.9426574707031,284.95001220703125,302.99334716796875,297.4156188964844,299.1944580078125,297.2549133300781,284.94512939453125,1.0,0.5984222888946533,0.4467175602912903,0.4467175602912903,1.0,1.0,-3.239511728286743,1.0903035402297974,2.149208307266236,0.3534694314002991,0.906948745250702,0.906948745250702,0.0,145.6417694091797,164.0,74091.0703125,0.0,2741.286376953125,1.0,278.1573486328125,282.9543762207031,300.4292907714844,305.25054931640625,293.1499938964844,293.1499938964844,278.1499938964844,36625.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340191841125488,1.0,0.0,0.0,3.690595865249634,3.690620183944702,9.088375350074784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12005.6416015625,0.0,1583.53955078125,1895.4371337890625,0.0,2785.891357421875,0.915332019329071,1.0,0.0,3.0,1.0,0.0
18016740,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.8832997679710388,0.4104590713977813,0.3710159957408905,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9990000128746032,0.5928449034690857,0.5622620582580566,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9140499830245972,0.4534655511379242,0.3181912899017334,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9051806330680848,0.441381573677063,0.4195307195186615,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7341530919075012,0.2313073575496673,1.053371787071228,284.9674072265625,284.95001220703125,303.0020446777344,297.4224853515625,299.18670654296875,297.2372131347656,284.96893310546875,1.0,0.6071279644966125,0.4464219808578491,0.4464219808578491,1.0,1.0,-3.271472215652466,1.1016228199005127,2.169849395751953,0.3583192527294159,0.9253249168395996,0.9253249168395996,0.0,154.64964294433594,164.0,74712.3046875,0.0,2857.529052734375,1.0,278.1511535644531,282.96514892578125,300.43280029296875,305.2774353027344,293.1499938964844,293.1499938964844,278.1499938964844,35481.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348298072814941,1.0,0.0,0.0,3.709014892578125,3.709039449691773,9.179318567476002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.99609375,0.0,1595.8790283203125,1895.4371337890625,0.0,2793.4501953125,0.9184532761573792,1.0,0.0,3.0,1.0,0.0
18016800,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8685754537582397,0.4102338254451751,0.3712137937545776,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9858533143997192,0.5909287929534912,0.5610514879226685,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8983451128005981,0.4538256227970123,0.3187451958656311,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8901141881942749,0.441589891910553,0.4201417863368988,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7230985760688782,0.2311039268970489,1.0545142889022827,284.95806884765625,284.95001220703125,303.0106201171875,297.4291381835937,299.1766662597656,297.2194519042969,284.9574279785156,1.0,0.6122975945472717,0.4461264312267303,0.4461264312267303,1.0,1.0,-3.2730462551116943,1.1014418601989746,2.17160439491272,0.3583604395389557,0.9240946173667908,0.9240946173667908,0.0,163.73741149902344,182.0,74843.515625,0.0,2911.5908203125,1.0,278.1501770019531,282.95263671875,300.43927001953125,305.30584716796875,293.1499938964844,293.1499938964844,278.1499938964844,35408.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358463644981384,1.0,0.0,0.0,3.7254343032836914,3.725458860397339,9.260769502361654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.400390625,0.0,1614.2054443359375,1895.4371337890625,0.0,2802.93359375,0.9216236472129822,1.0,0.0,3.0,1.0,0.0
18016860,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8556455373764038,0.4099283814430237,0.3713078200817108,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9720157980918884,0.5901700258255005,0.5601978898048401,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8848662972450256,0.4541240036487579,0.3192316591739654,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8767392039299011,0.4417354166507721,0.4206585884094238,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7127490043640137,0.2308414280414581,1.0551426410675049,284.9525451660156,284.95001220703125,303.0190124511719,297.4355773925781,299.1685791015625,297.2088928222656,284.95220947265625,1.0,0.6174436807632446,0.4451445937156677,0.4451445937156677,1.0,1.0,-3.2740933895111084,1.099501132965088,2.1745922565460205,0.3562508821487427,0.9221159815788268,0.9221159815788268,0.0,172.76991271972656,182.0,74846.5546875,0.0,2964.296875,1.0,278.1500244140625,282.9479064941406,300.442626953125,305.3135681152344,293.1499938964844,293.1499938964844,278.1499938964844,35681.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364120125770569,1.0,0.0,0.0,3.728891134262085,3.728915929794312,9.27796406813286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.78515625,0.0,1620.2850341796875,1895.4371337890625,0.0,2808.211669921875,0.922671675682068,1.0,0.0,3.0,1.0,0.0
18016920,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8443069458007812,0.409604400396347,0.3713612556457519,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9584888219833374,0.5900554060935974,0.5601533651351929,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8728889226913452,0.4544093012809753,0.3196941018104553,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8649104237556458,0.4418612420558929,0.4211381375789642,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7026394605636597,0.23056161403656,1.0556001663208008,284.9497375488281,284.95001220703125,303.0272827148437,297.4417724609375,299.162841796875,297.202392578125,284.9496459960937,1.0,0.6226310133934021,0.4441627562046051,0.4441627562046051,1.0,1.0,-3.275785684585572,1.0976853370666504,2.178100347518921,0.3541265428066253,0.9205282926559448,0.9205282926559448,0.0,181.7808380126953,200.0,74842.1484375,0.0,3018.3037109375,1.0,278.1500244140625,282.94537353515625,300.4454345703125,305.316650390625,293.1499938964844,293.1499938964844,278.1499938964844,35850.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836604118347168,1.0,0.0,0.0,3.730346202850342,3.730370998382568,9.285205919695728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.912109375,0.0,1623.26220703125,1895.4371337890625,0.0,2810.00439453125,0.9231394529342652,1.0,0.0,3.0,1.0,0.0
18016980,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8342339396476746,0.4092795550823211,0.3714052438735962,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9454620480537416,0.590286374092102,0.5605648159980774,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.862209677696228,0.4546932578086853,0.3201507329940796,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8543983697891235,0.4419803321361542,0.421604186296463,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.693257749080658,0.230278193950653,1.0560063123703003,284.948974609375,284.95001220703125,303.0353698730469,297.4476928710937,299.15850830078125,297.1981201171875,284.948974609375,1.0,0.6278375387191772,0.4431809186935425,0.4431809186935425,1.0,1.0,-3.277930736541748,1.0960298776626587,2.181900978088379,0.3520693182945251,0.9197742342948914,0.9197742342948914,0.0,190.7844390869141,200.0,74840.328125,0.0,3073.306396484375,1.0,278.1499938964844,282.9443054199219,300.448974609375,305.319580078125,293.1499938964844,293.1499938964844,278.1499938964844,35930.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366016149520874,1.0,0.0,0.0,3.730969429016113,3.73099422454834,9.28830900193134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12124.388671875,0.0,1624.6021728515625,1895.4371337890625,0.0,2809.981201171875,0.9233514666557312,1.0,0.0,3.0,1.0,0.0
18017040,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.825110673904419,0.4089567065238952,0.3714492917060852,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9331195950508118,0.5906950831413269,0.5612147450447083,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8526432514190674,0.454978346824646,0.3206068873405456,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8449926972389221,0.4420961737632751,0.4220651090145111,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6846399903297424,0.2299955189228058,1.0564041137695312,284.9490661621094,284.95001220703125,303.0433349609375,297.45330810546875,299.1549072265625,297.1950378417969,284.9491271972656,1.0,0.6330422163009644,0.4421990811824798,0.4421990811824798,1.0,1.0,-3.280346155166626,1.0944658517837524,2.185880184173584,0.3500481843948364,0.919511079788208,0.919511079788208,0.0,199.78585815429688,203.0,74840.7734375,0.0,3128.958740234375,1.0,278.1499938964844,282.9438781738281,300.45318603515625,305.3233947753906,293.1499938964844,293.1499938964844,278.1499938964844,35966.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836516261100769,1.0,0.0,0.0,3.73130202293396,3.7313268184661865,9.289964850722754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.693359375,0.0,1625.25927734375,1895.4371337890625,0.0,2809.1845703125,0.923461616039276,1.0,0.0,3.0,1.0,0.0
18017100,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8233587741851807,0.4086445868015289,0.3712250292301178,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9311841130256652,0.5912031531333923,0.5617113709449768,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8511385321617126,0.4552705585956573,0.3208531141281128,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8434308767318726,0.4422125816345215,0.4222368597984314,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6829041838645935,0.2297199368476867,1.055450677871704,284.9472961425781,284.95001220703125,303.0511474609375,297.4585876464844,299.15155029296875,297.1927185058594,284.9471740722656,1.0,0.6333194971084595,0.4412172138690948,0.4412172138690948,1.0,1.0,-3.280036211013794,1.0918643474578855,2.188171863555908,0.3476785719394684,0.9177700281143188,0.9177700281143188,0.0,201.40798950195312,203.0,74794.59375,0.0,3137.373046875,1.0,278.1499938964844,282.942138671875,300.4576721191406,305.3265075683594,293.1499938964844,293.1499938964844,278.1499938964844,36043.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836383581161499,1.0,0.0,0.0,3.7303974628448486,3.730422258377075,9.285462283514788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.515625,0.0,1624.800537109375,1895.4371337890625,0.0,2807.946533203125,0.9232785701751708,1.0,0.0,3.0,1.0,0.0
18017160,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8217241764068604,0.4083635509014129,0.3710180222988128,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9294434189796448,0.5917750000953674,0.562278151512146,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8497632741928101,0.4555896520614624,0.3211096823215484,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.841991662979126,0.4423483312129974,0.4224157631397247,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6812906265258789,0.2294726520776748,1.0545692443847656,284.94732666015625,284.95001220703125,303.05877685546875,297.4635009765625,299.15020751953125,297.1910095214844,284.9473571777344,1.0,0.634141206741333,0.4406482875347137,0.4406482875347137,1.0,1.0,-3.2799320220947266,1.0903165340423584,2.189615488052368,0.3462297916412353,0.9168367981910706,0.9168367981910706,0.0,202.9449157714844,191.0,74752.6171875,0.0,3145.759521484375,1.0,278.1499938964844,282.9425354003906,300.4618225097656,305.32769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36099.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361775875091553,1.0,0.0,0.0,3.727864027023315,3.727888822555542,9.272854413211462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.314453125,0.0,1622.2974853515625,1895.4371337890625,0.0,2806.02392578125,0.9227827191352844,1.0,0.0,3.0,1.0,0.0
18017220,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8270878195762634,0.4081180393695831,0.3705660700798034,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9376616477966307,0.5923876166343689,0.5626055002212524,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8559356927871704,0.4559387564659118,0.3211727440357208,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8478859066963196,0.4425057172775268,0.4223252832889557,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6861855983734131,0.229256197810173,1.052446365356445,284.94561767578125,284.95001220703125,303.0662841796875,297.468017578125,299.1491394042969,297.1898193359375,284.9455261230469,1.0,0.6300522685050964,0.4400793612003326,0.4400793612003326,1.0,1.0,-3.277202844619751,1.0878455638885498,2.189357280731201,0.3445214331150055,0.9145969748497008,0.9145969748497008,0.0,197.07969665527344,191.0,74672.546875,0.0,3106.98193359375,1.0,278.1499938964844,282.94158935546875,300.46588134765625,305.32818603515625,293.1499938964844,293.1499938964844,278.1499938964844,36171.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359392881393433,1.0,0.0,0.0,3.7246596813201904,3.724684476852417,9.256919497602212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.28515625,0.0,1619.134521484375,1895.4371337890625,0.0,2803.800537109375,0.9220775961875916,1.0,0.0,3.0,1.0,0.0
