time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017280,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8328777551651001,0.4079187214374542,0.370148628950119,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9463291764259338,0.5930377840995789,0.562965989112854,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8626735210418701,0.456329196691513,0.3212586045265198,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8543204069137573,0.4426967799663543,0.4222580790519714,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6915137767791748,0.229085624217987,1.0504852533340454,284.9452514648437,284.95001220703125,303.0736389160156,297.4721374511719,299.1483154296875,297.1890869140625,284.9452514648437,1.0,0.6265026330947876,0.4395104348659515,0.4395104348659515,1.0,1.0,-3.274797916412353,1.0855014324188232,2.189296245574951,0.3427812457084656,0.9128089547157288,0.9128089547157288,0.0,191.1215209960937,179.0,74583.84375,0.0,3068.45654296875,1.0,278.1499938964844,282.9422607421875,300.46942138671875,305.3262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36236.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356390595436096,1.0,0.0,0.0,3.7196338176727295,3.719658613204956,9.231954436472734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.1787109375,0.0,1613.83203125,1895.4371337890625,0.0,2800.999267578125,0.9210209250450134,1.0,0.0,3.0,1.0,0.0
18017340,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.839125394821167,0.407754510641098,0.3697662949562073,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9552661180496216,0.5937129259109497,0.5633545517921448,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8699745535850525,0.4567535519599914,0.3213697075843811,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8613033890724182,0.442915678024292,0.4222184717655182,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6972529292106628,0.2289540320634842,1.0487080812454224,284.9455261230469,284.95001220703125,303.0808410644531,297.4757995605469,299.147705078125,297.1886901855469,284.9455261230469,1.0,0.6229692101478577,0.4389415085315704,0.4389415085315704,1.0,1.0,-3.2727534770965576,1.0832914113998413,2.189462184906006,0.3410943150520324,0.9114350080490112,0.9114350080490112,0.0,185.13612365722656,179.0,74501.0390625,0.0,3030.611328125,1.0,278.1499938964844,282.9433288574219,300.47271728515625,305.3241577148437,293.1499938964844,293.1499938964844,278.1499938964844,36257.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353082537651062,1.0,0.0,0.0,3.7146480083465576,3.714672803878784,9.207222433360583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.15234375,0.0,1608.2467041015625,1895.4371337890625,0.0,2797.913330078125,0.919925332069397,1.0,0.0,3.0,1.0,0.0
18017400,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8458899855613708,0.407612144947052,0.3694075345993042,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9643324613571168,0.5943999290466309,0.5637586116790771,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8778610229492188,0.4572007954120636,0.3214991092681885,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8688679933547974,0.4431530237197876,0.4221988916397095,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.703395664691925,0.2288510799407959,1.0470727682113647,284.946044921875,284.95001220703125,303.087890625,297.47900390625,299.1471862792969,297.18853759765625,284.9460754394531,1.0,0.6194484829902649,0.4383725821971893,0.4383725821971893,1.0,1.0,-3.2709732055664062,1.0811790227890017,2.1897943019866943,0.3394456803798675,0.9103803634643556,0.9103803634643556,0.0,179.14141845703125,167.0,74423.5234375,0.0,2993.325439453125,1.0,278.1499938964844,282.94451904296875,300.4757995605469,305.3221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36255.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349823951721191,1.0,0.0,0.0,3.709869146347046,3.709893703460693,9.183547149405058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.087890625,0.0,1602.7430419921875,1895.4371337890625,0.0,2794.8740234375,0.9188591241836548,1.0,0.0,3.0,1.0,0.0
18017460,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8532495498657227,0.4074850976467132,0.3690654933452606,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9734100103378296,0.5950909852981567,0.5641700625419617,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8863700032234192,0.4576653838157654,0.3216425776481628,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8770618438720703,0.4434037804603576,0.4221943020820617,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.709936797618866,0.2287717759609222,1.0455559492111206,284.9466552734375,284.95001220703125,303.09478759765625,297.481689453125,299.1468811035156,297.1884765625,284.9466857910156,1.0,0.6159368753433228,0.4378474354743957,0.4378474354743957,1.0,1.0,-3.269399642944336,1.0792466402053833,2.190152883529663,0.337929755449295,0.9095600843429564,0.9095600843429564,0.0,173.1430206298828,167.0,74352.6640625,0.0,2956.498046875,1.0,278.1499938964844,282.9456481933594,300.4786071777344,305.3203125,293.1499938964844,293.1499938964844,278.1499938964844,36240.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834677517414093,1.0,0.0,0.0,3.7054617404937744,3.705486536026001,9.161740308627486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.083984375,0.0,1597.5802001953125,1895.4371337890625,0.0,2792.030517578125,0.9178648591041564,1.0,0.0,3.0,1.0,0.0
18017520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8612862229347229,0.4073673784732818,0.3687337338924408,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9823859333992004,0.5957797765731812,0.5645818710327148,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8955386877059937,0.4581414759159088,0.3217954933643341,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8859334588050842,0.4436628222465515,0.4221993088722229,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7166048288345337,0.2287099957466125,1.044127345085144,284.9471130371094,284.95001220703125,303.1015014648437,297.4838562011719,299.1465759277344,297.1884765625,284.9471435546875,1.0,0.6124277710914612,0.4373222887516022,0.4373222887516022,1.0,1.0,-3.267967462539673,1.077373504638672,2.190593957901001,0.3364390730857849,0.9088399410247804,0.9088399410247804,0.0,167.14358520507812,155.0,74286.2421875,0.0,2920.0,1.0,278.1499938964844,282.94659423828125,300.48101806640625,305.3184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36222.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344045877456665,1.0,0.0,0.0,3.7014472484588623,3.7014718055725098,9.141898544839932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.7568359375,0.0,1592.84814453125,1895.4371337890625,0.0,2789.484619140625,0.9169527888298036,1.0,0.0,3.0,1.0,0.0
18017580,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.870089590549469,0.4072560667991638,0.3684091866016388,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9911558628082277,0.5964614152908325,0.5649887919425964,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9054556488990784,0.458626240491867,0.3219556212425232,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.895536482334137,0.4439272880554199,0.4222108423709869,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.723455011844635,0.2286632508039474,1.0427744388580322,284.9474182128906,284.95001220703125,303.10809326171875,297.4854736328125,299.146240234375,297.1885070800781,284.9474182128906,1.0,0.6089184880256653,0.4367971420288086,0.4367971420288086,1.0,1.0,-3.266646146774292,1.0755406618118286,2.191105604171753,0.3349611759185791,0.9081410765647888,0.9081410765647888,0.0,161.14376831054688,155.0,74222.5625,0.0,2883.76416015625,1.0,278.1499938964844,282.94732666015625,300.48291015625,305.3164367675781,293.1499938964844,293.1499938964844,278.1499938964844,36206.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341643810272217,1.0,0.0,0.0,3.697723627090454,3.6977481842041016,9.12351481474616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12030.7041015625,0.0,1588.482666015625,1895.4371337890625,0.0,2787.2451171875,0.9161072969436646,1.0,0.0,3.0,1.0,0.0
18017640,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8797013163566589,0.4071464538574219,0.3680892884731293,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.5971423387527466,0.564784049987793,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9169154167175292,0.4591144919395447,0.3221206665039062,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.905935525894165,0.4441925585269928,0.4222264587879181,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7306717038154602,0.2286251634359359,1.041476845741272,284.9474792480469,284.95001220703125,303.1145324707031,297.4864807128906,299.14581298828125,297.18853759765625,284.9473876953125,1.0,0.6051923632621765,0.436271995306015,0.436271995306015,1.0,1.0,-3.264690399169922,1.073458909988403,2.1912317276000977,0.3335411846637726,0.9073362946510316,0.9073362946510316,0.0,155.15162658691406,143.0,74152.6875,0.0,2846.257568359375,1.0,278.1499938964844,282.9477844238281,300.4842224121094,305.3139038085937,293.1499938964844,293.1499938964844,278.1499938964844,36198.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339564800262451,1.0,0.0,0.0,3.694106340408325,3.6941306591033936,9.105673370868316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.0810546875,0.0,1584.301025390625,1895.4371337890625,0.0,2785.306884765625,0.915287971496582,1.0,0.0,3.0,1.0,0.0
18017700,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8886913657188416,0.4069533944129944,0.3677720129489898,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9990000128746032,0.5985844135284424,0.5493203401565552,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.9280602335929872,0.4595245122909546,0.3222900331020355,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9163156151771544,0.4443810284137726,0.4222463965415954,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7373475432395935,0.2285286635160446,1.0402413606643677,284.93310546875,284.95001220703125,303.1208190917969,297.48687744140625,299.1454467773437,297.19091796875,284.93194580078125,1.0,0.59894859790802,0.4357468485832214,0.4357468485832214,1.0,1.0,-3.2445106506347656,1.0645818710327148,2.179928779602051,0.3296216428279876,0.8950170278549194,0.8950170278549194,0.0,149.21795654296875,143.0,73762.5,0.0,2771.382080078125,1.0,278.1499938964844,282.9388122558594,300.4841003417969,305.3013610839844,293.1499938964844,293.1499938964844,278.1499938964844,36670.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336743712425232,1.0,0.0,0.0,3.681800365447998,3.6818246841430655,9.045107844940504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.447265625,0.0,1573.8994140625,1895.4371337890625,0.0,2782.676513671875,0.9125798344612122,1.0,0.0,3.0,1.0,0.0
18017760,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8981943726539612,0.4067209959030151,0.3673917353153229,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9990000128746032,0.6014809608459473,0.532011866569519,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9397786259651184,0.4599004685878753,0.3224152326583862,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.9277210235595704,0.4445364475250244,0.4222093820571899,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7444559335708618,0.2284276038408279,1.0388550758361816,284.9259033203125,284.95001220703125,303.1269836425781,297.48663330078125,299.1496276855469,297.1999206542969,284.9253845214844,1.0,0.5924904942512512,0.4353170990943908,0.4353170990943908,1.0,1.0,-3.22165846824646,1.054967999458313,2.1666905879974365,0.3251572549343109,0.8831390142440796,0.8831390142440796,0.0,143.2477569580078,131.0,73215.2734375,0.0,2691.824951171875,1.0,278.1499938964844,282.9403686523437,300.4801330566406,305.2666931152344,293.1499938964844,293.1499938964844,278.45001220703125,37287.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328549265861511,1.0,0.0,0.0,3.652557849884033,3.6525819301605225,8.901997716748156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6103515625,0.0,1545.6580810546875,1895.4371337890625,0.0,2775.0380859375,0.9066124558448792,1.0,0.0,3.0,1.0,0.0
18017820,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9087982773780824,0.4067940413951874,0.3670958578586578,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.6057559251785278,0.5140706300735474,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9521335959434508,0.4605452716350555,0.3225982785224914,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9401459097862244,0.4449150562286377,0.4222340881824493,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7523796558380127,0.2284721434116363,1.037710189819336,285.0198059082031,284.95001220703125,303.1329650878906,297.4857177734375,299.15887451171875,297.2165222167969,285.0188903808594,1.0,0.5859846472740173,0.4348873198032379,0.4348873198032379,1.0,1.0,-3.198601484298706,1.045297622680664,2.153303861618042,0.3206340670585632,0.9541338086128236,0.9541338086128236,0.0,137.25953674316406,131.0,72067.25,0.0,2612.79345703125,1.0,278.4002685546875,283.0561218261719,300.4486694335937,305.06005859375,293.1499938964844,293.1499938964844,278.45001220703125,33912.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274078369140625,1.0,0.0,0.0,3.697172164916992,3.6971962451934814,9.120793720285292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.546875,0.0,1570.4613037109375,1895.4371337890625,0.0,2724.32861328125,0.91558438539505,1.0,0.0,3.0,1.0,0.0
18017880,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9216433763504028,0.4068896770477295,0.3670445680618286,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.6109413504600525,0.4953304529190063,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9650213718414308,0.4612168967723846,0.3229503631591797,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9534530639648438,0.4453277289867401,0.4224554002285003,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7614385485649109,0.2285837084054947,1.0372347831726074,284.9835205078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1708679199219,297.2373352050781,284.98046875,1.0,0.5794836282730103,0.4344575703144073,0.4344575703144073,1.0,1.0,-3.17612624168396,1.0358428955078125,2.1402833461761475,0.3162217736244201,0.9475693106651306,0.9475693106651306,0.0,131.26434326171875,151.0,71799.4765625,0.0,2535.91796875,1.0,278.4422912597656,283.0296936035156,300.4620056152344,305.1093444824219,293.1499938964844,293.1499938964844,278.1499938964844,34069.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258079290390015,1.0,0.0,0.0,3.7434158325195312,3.7434403896331774,9.350383720629908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.7548828125,0.0,1624.7891845703125,1895.4371337890625,0.0,2709.457275390625,0.9246270060539246,1.0,0.0,3.0,1.0,0.0
18017940,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9024969935417176,0.4066615700721741,0.3673009574413299,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.6140061020851135,0.5245348811149597,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9461156725883484,0.4616366028785705,0.323571503162384,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9335964322090148,0.4455583095550537,0.423084944486618,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7479031682014465,0.2286985367536544,1.0392965078353882,284.8929138183594,284.95001220703125,303.1444702148437,297.48175048828125,299.1817626953125,297.2490234375,284.8951721191406,1.0,0.5925087928771973,0.4340277910232544,0.4340277910232544,1.0,1.0,-3.21539044380188,1.0494872331619265,2.165903091430664,0.319483071565628,0.8809727430343628,0.8809727430343628,0.0,140.7837371826172,151.0,73122.9375,0.0,2665.779296875,1.0,278.1966857910156,282.9185485839844,300.50213623046875,305.32470703125,293.1499938964844,293.1499938964844,278.1499938964844,37690.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302180171012878,1.0,0.0,0.0,3.701937913894653,3.70196270942688,9.144322916654346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.130859375,0.0,1604.55517578125,1895.4371337890625,0.0,2750.475341796875,0.916727602481842,1.0,0.0,3.0,1.0,0.0
18018000,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8861772418022156,0.4063872396945953,0.3673222362995147,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.6135896444320679,0.5532063841819763,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9274739027023317,0.4620147049427032,0.3240441977977752,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9149290323257446,0.445730596780777,0.4235481917858124,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7359066009521484,0.228715494275093,1.041009545326233,284.94061279296875,284.95001220703125,303.1499938964844,297.4786682128906,299.1791381835937,297.2409362792969,284.9429626464844,1.0,0.6030557751655579,0.4335980415344238,0.4335980415344238,1.0,1.0,-3.253079652786255,1.062372088432312,2.1907074451446533,0.3240433037281036,0.9022148847579956,0.9022148847579956,0.0,150.6470489501953,169.0,73724.671875,0.0,2797.171142578125,1.0,278.15740966796875,282.9468688964844,300.4947509765625,305.3006896972656,293.1499938964844,293.1499938964844,278.45001220703125,36761.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317452669143677,1.0,0.0,0.0,3.6782066822052,3.678231000900269,9.0274591002526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.251953125,0.0,1570.5164794921875,1895.4371337890625,0.0,2764.698486328125,0.9126518964767456,1.0,0.0,3.0,1.0,0.0
18018060,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8747778534889221,0.4089246094226837,0.3686580061912536,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.6140199899673462,0.5767408609390259,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.914268434047699,0.4651805460453033,0.3255234062671661,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.9025353789329528,0.448652982711792,0.4253391027450561,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.7281390428543091,0.2313771694898605,1.0486092567443848,285.078125,284.95001220703125,303.1553039550781,297.4748840332031,299.18780517578125,297.24951171875,285.0824584960937,1.0,0.6138564944267273,0.4330950081348419,0.4330950081348419,1.0,1.0,-3.296026945114136,1.076999306678772,2.2190277576446533,0.3287943005561828,1.0,1.0,0.0,159.58505249023438,169.0,73778.2734375,0.0,2937.47802734375,1.0,278.4025573730469,283.085205078125,300.461181640625,305.1456604003906,293.1499938964844,293.1499938964844,278.45001220703125,32570.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286202549934387,1.0,0.0,0.0,3.758746862411499,3.7587714195251465,9.42712915730226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.001953125,0.0,1631.1278076171875,1895.4371337890625,0.0,2735.60546875,0.928566038608551,1.0,0.0,3.0,1.0,0.0
18018120,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005859375,0.8643336892127991,0.410804808139801,0.3708973526954651,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.991849958896637,0.6137827634811401,0.5817722678184509,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9026564359664916,0.467750072479248,0.327715128660202,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8916198015213013,0.4510217607021332,0.4280923008918762,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7212738990783691,0.233520820736885,1.060581922531128,285.10064697265625,284.95001220703125,303.1603088378906,297.4705505371094,299.1907653808594,297.25177001953125,285.1011047363281,1.0,0.6214850544929504,0.43259197473526,0.43259197473526,1.0,1.0,-3.325176954269409,1.0863884687423706,2.238788604736328,0.3325085341930389,1.0,1.0,0.0,168.66551208496094,187.0,74424.0625,0.0,3051.693603515625,1.0,278.4429016113281,283.0964660644531,300.4755859375,305.2591552734375,293.1499938964844,293.1499938964844,278.1499938964844,32931.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299291729927063,1.0,0.0,0.0,3.822279214859009,3.8223044872283936,9.748506499818177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6474609375,0.0,1709.3739013671875,1895.4371337890625,0.0,2747.786376953125,0.9417588710784912,1.0,0.0,3.0,1.0,0.0
18018180,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8539981842041016,0.4115713834762573,0.3724202215671539,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9808294773101808,0.6137394905090332,0.5820435285568237,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8917026519775391,0.4692966639995575,0.3294060826301574,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8808059692382812,0.4524854123592376,0.4302425682544708,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7139930129051208,0.2349639385938644,1.0702024698257446,284.9620666503906,284.95001220703125,303.1650390625,297.4656982421875,299.1905822753906,297.25079345703125,284.9548645019531,1.0,0.6294078230857849,0.4320889413356781,0.4320889413356781,1.0,1.0,-3.3435420989990234,1.0918160676956177,2.251725912094116,0.3340766727924347,0.977773368358612,0.977773368358612,0.0,177.68138122558594,187.0,76130.3125,0.0,3143.445556640625,1.0,278.1943359375,282.9263000488281,300.5130615234375,305.527587890625,293.1499938964844,293.1499938964844,278.1499938964844,33888.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370785713195801,1.0,0.0,0.0,3.859062671661377,3.85908842086792,9.937037930285442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.751953125,0.0,1761.730224609375,1895.4371337890625,0.0,2814.432861328125,0.9503058195114136,1.0,0.0,3.0,1.0,0.0
18018240,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8437919616699219,0.4115811884403229,0.3730076253414154,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9690948724746704,0.6136433482170105,0.5822505354881287,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8808058500289917,0.4700915515422821,0.3304133415222168,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8701652884483337,0.4532520473003387,0.4315677881240845,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7060096859931946,0.2358362227678299,1.0768331289291382,284.9349670410156,284.95001220703125,303.1694641113281,297.4602966308594,299.187255859375,297.2459411621094,284.9354553222656,1.0,0.6357243657112122,0.4315859377384186,0.4315859377384186,1.0,1.0,-3.355288505554199,1.0947961807250977,2.2604923248291016,0.3346298635005951,0.9562250971794128,0.9562250971794128,0.0,186.7203369140625,205.0,76394.9453125,0.0,3221.37939453125,1.0,278.15643310546875,282.8995361328125,300.49713134765625,305.49871826171875,293.1499938964844,293.1499938964844,278.1499938964844,35607.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404658436775208,1.0,0.0,0.0,3.849973201751709,3.849999189376831,9.890281944535673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.3212890625,0.0,1764.1405029296875,1895.4371337890625,0.0,2846.068115234375,0.9497439861297609,1.0,0.0,3.0,1.0,0.0
18018300,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.8343673348426819,0.4115993082523346,0.3733435869216919,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.957285225391388,0.6138817071914673,0.5826632380485535,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.870648205280304,0.4708025455474853,0.331186443567276,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8602912425994873,0.4539013803005218,0.4325700998306274,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.698078453540802,0.2364931404590606,1.0818538665771484,284.9401550292969,284.95001220703125,303.1736145019531,297.45440673828125,299.1847229003906,297.2427062988281,284.940673828125,1.0,0.6417002081871033,0.4310829043388366,0.4310829043388366,1.0,1.0,-3.364364624023437,1.0967929363250732,2.2675716876983643,0.334680825471878,0.9555268287658693,0.9555268287658693,0.0,195.7425994873047,205.0,76564.8515625,0.0,3293.66943359375,1.0,278.15093994140625,282.90087890625,300.475830078125,305.4718933105469,293.1499938964844,293.1499938964844,278.1499938964844,35769.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841772198677063,1.0,0.0,0.0,3.852280616760254,3.852306604385376,9.902141755446792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5615234375,0.0,1768.2569580078125,1895.4371337890625,0.0,2858.277587890625,0.950508177280426,1.0,0.0,3.0,1.0,0.0
18018360,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8257869482040405,0.4116501212120056,0.3736990988254547,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9457838535308838,0.6143146753311157,0.5833211541175842,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8614165186882019,0.4714856147766113,0.3319205045700073,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8513374328613281,0.4545032382011413,0.433497279882431,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6906011700630188,0.2370179146528244,1.0861098766326904,284.94512939453125,284.95001220703125,303.177490234375,297.447998046875,299.1803283691406,297.2403869628906,284.9454650878906,1.0,0.6475422382354736,0.4300313591957092,0.4300313591957092,1.0,1.0,-3.3727011680603027,1.0971462726593018,2.275554895401001,0.3332377970218658,0.9564578533172609,0.9564578533172609,0.0,204.754135131836,223.0,76677.6796875,0.0,3364.583740234375,1.0,278.150146484375,282.9028015136719,300.4612121582031,305.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,35791.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426324725151062,1.0,0.0,0.0,3.8558387756347656,3.855864763259888,9.92044192571484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.3974609375,0.0,1772.81494140625,1895.4371337890625,0.0,2866.3203125,0.9513449668884276,1.0,0.0,3.0,1.0,0.0
18018420,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8178045749664307,0.4117023348808288,0.3740692436695099,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.934753715991974,0.6148319840431213,0.5841078162193298,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8530211448669434,0.4721438884735107,0.3326367437839508,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8431960940361023,0.4550667703151703,0.4343845546245575,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6835933327674866,0.2374444901943206,1.0898531675338743,284.9486389160156,284.95001220703125,303.1810913085937,297.4411315917969,299.1757202148437,297.2383117675781,284.94891357421875,1.0,0.6532753109931946,0.4289798140525818,0.4289798140525818,1.0,1.0,-3.380523920059204,1.097198486328125,2.283325433731079,0.3316079378128052,0.9578076601028442,0.9578076601028442,0.0,213.7611846923828,223.0,76768.75,0.0,3434.6181640625,1.0,278.1500244140625,282.9037170410156,300.45037841796875,305.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,35789.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433367013931274,1.0,0.0,0.0,3.859665870666504,3.859691858291626,9.940144991560371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.4287109375,0.0,1777.5191650390625,1895.4371337890625,0.0,2872.9052734375,0.9522140622138976,1.0,0.0,3.0,1.0,0.0
18018480,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8101614117622375,0.411740243434906,0.3744340240955353,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9243523478507996,0.615375280380249,0.5849456787109375,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8453523516654968,0.4727779626846313,0.3333367109298706,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8357382416725159,0.455597460269928,0.4352395236492157,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6770419478416443,0.2377971708774566,1.0932190418243408,284.9509582519531,284.95001220703125,303.1844482421875,297.4338073730469,299.17095947265625,297.2362670898437,284.9511413574219,1.0,0.6589095592498779,0.4279282689094543,0.4279282689094543,1.0,1.0,-3.3878893852233887,1.097064971923828,2.2908244132995605,0.3298947513103485,0.9593136310577391,0.9593136310577391,0.0,222.766357421875,211.0,76849.0546875,0.0,3503.880859375,1.0,278.1499938964844,282.90362548828125,300.4411315917969,305.447265625,293.1499938964844,293.1499938964844,278.1499938964844,35776.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439674973487854,1.0,0.0,0.0,3.863877058029175,3.863903284072876,9.96184780888143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4267578125,0.0,1782.6212158203125,1895.4371337890625,0.0,2878.80517578125,0.9531545639038086,1.0,0.0,3.0,1.0,0.0
18018540,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8153051137924194,0.4117766320705414,0.3742447793483734,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9317798614501952,0.6159200668334961,0.5852232575416565,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.851027250289917,0.4733980894088745,0.3335988521575928,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8411787748336792,0.4561051726341247,0.4354936182498932,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6819634437561035,0.2381016612052917,1.093577265739441,284.94775390625,284.95001220703125,303.18756103515625,297.426025390625,299.1656494140625,297.2341613769531,284.9475402832031,1.0,0.6549500226974487,0.4268767237663269,0.4268767237663269,1.0,1.0,-3.3890621662139893,1.0946500301361084,2.294412136077881,0.3274460434913635,0.957131028175354,0.957131028175354,0.0,217.005126953125,211.0,76826.28125,0.0,3473.3115234375,1.0,278.1499938964844,282.8996276855469,300.43218994140625,305.4404296875,293.1499938964844,293.1499938964844,278.1499938964844,35878.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445274233818054,1.0,0.0,0.0,3.866238832473755,3.866265058517456,9.9740293535433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3828125,0.0,1786.3499755859375,1895.4371337890625,0.0,2884.04248046875,0.9536867141723632,1.0,0.0,3.0,1.0,0.0
18018600,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8207252621650696,0.4118516147136688,0.3740707337856293,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9397114515304564,0.6164854764938354,0.5855066180229187,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.857207715511322,0.4740433096885681,0.3338629901409149,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8470891714096069,0.4566299319267273,0.4357421100139618,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6872534155845642,0.2384132444858551,1.093836545944214,284.9456787109375,284.95001220703125,303.1903991699219,297.41778564453125,299.16046142578125,297.232421875,284.9455871582031,1.0,0.6519738435745239,0.4258251786231994,0.4258251786231994,1.0,1.0,-3.390121936798096,1.0921969413757324,2.297924995422364,0.324804812669754,0.954600989818573,0.954600989818573,0.0,211.07899475097656,199.0,76770.34375,0.0,3441.5166015625,1.0,278.1499938964844,282.89776611328125,300.4224853515625,305.4280700683594,293.1499938964844,293.1499938964844,278.1499938964844,36021.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844923198223114,1.0,0.0,0.0,3.864769220352173,3.864795207977295,9.966447578335649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.82421875,0.0,1785.66357421875,1895.4371337890625,0.0,2887.745361328125,0.9534685015678406,1.0,0.0,3.0,1.0,0.0
18018660,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.826430082321167,0.4119586944580078,0.3739258944988251,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.9479588866233826,0.6170677542686462,0.585805356502533,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8638656139373779,0.4747126400470733,0.3341425359249115,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8534545302391052,0.4571734964847564,0.4360052645206451,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6928812861442566,0.2387365102767944,1.094126582145691,284.945556640625,284.95001220703125,303.1930236816406,297.4091491699219,299.1571960449219,297.23095703125,284.94561767578125,1.0,0.6489827632904053,0.4251983761787414,0.4251983761787414,1.0,1.0,-3.391308307647705,1.090856671333313,2.3004515171051025,0.3232471346855163,0.952997088432312,0.952997088432312,0.0,205.1066436767578,199.0,76723.640625,0.0,3409.720947265625,1.0,278.1499938964844,282.8976745605469,300.41259765625,305.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,36096.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452027440071106,1.0,0.0,0.0,3.862321376800537,3.862347364425659,9.95382720248017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.84765625,0.0,1783.22802734375,1895.4371337890625,0.0,2890.361083984375,0.9529861211776732,1.0,0.0,3.0,1.0,0.0
18018720,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8324794769287109,0.4120895564556122,0.373805284500122,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.956401824951172,0.6176608204841614,0.5861163139343262,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.871017575263977,0.4754009842872619,0.3344365060329437,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8603039979934692,0.4577328860759735,0.4362838566303253,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6988431215286255,0.2390712201595306,1.0944643020629885,284.9461975097656,284.95001220703125,303.19537353515625,297.4001159667969,299.1542053222656,297.229736328125,284.9462280273437,1.0,0.645991325378418,0.424571543931961,0.424571543931961,1.0,1.0,-3.392631769180298,1.0896358489990234,2.3029959201812744,0.3217805027961731,0.9520329236984252,0.9520329236984252,0.0,199.1168670654297,187.0,76682.21875,0.0,3378.1181640625,1.0,278.1499938964844,282.89801025390625,300.40289306640625,305.4017028808594,293.1499938964844,293.1499938964844,278.1499938964844,36117.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454443216323853,1.0,0.0,0.0,3.8599729537963854,3.859999179840088,9.94172637547308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.4521484375,0.0,1780.4908447265625,1895.4371337890625,0.0,2892.621337890625,0.9524778127670288,1.0,0.0,3.0,1.0,0.0
18018780,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8389472365379333,0.4122340083122253,0.3737010657787323,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.964935541152954,0.6182548999786377,0.5864323377609253,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8786891102790833,0.4760996699333191,0.3347404301166534,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8676754832267761,0.4583015739917755,0.4365739822387695,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7051416039466858,0.2394144684076309,1.094845414161682,284.9468688964844,284.95001220703125,303.197509765625,297.39068603515625,299.1512756347656,297.2286682128906,284.9469299316406,1.0,0.6430003643035889,0.423944741487503,0.423944741487503,1.0,1.0,-3.394059181213379,1.0884488821029663,2.305610418319702,0.3203274011611938,0.9513419270515442,0.9513419270515442,0.0,193.1204833984375,187.0,76641.6015625,0.0,3346.691650390625,1.0,278.1499938964844,282.8983459472656,300.3931884765625,305.3890991210937,293.1499938964844,293.1499938964844,278.1499938964844,36122.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456797003746033,1.0,0.0,0.0,3.8576390743255615,3.857665061950684,9.929707402989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2119140625,0.0,1777.6470947265625,1895.4371337890625,0.0,2894.82373046875,0.951960027217865,1.0,0.0,3.0,1.0,0.0
18018840,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.845911979675293,0.412384569644928,0.3736048340797424,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9734627604484558,0.6188435554504395,0.5867458581924438,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.886907160282135,0.4768017828464508,0.3350485861301422,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8756083250045776,0.4588740170001983,0.4368696510791778,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.711719810962677,0.2397629171609878,1.0952547788619995,284.9474792480469,284.95001220703125,303.1994323730469,297.380859375,299.1483154296875,297.2276916503906,284.9475402832031,1.0,0.6400055289268494,0.423317939043045,0.423317939043045,1.0,1.0,-3.3955390453338623,1.087276816368103,2.308262348175049,0.3188800513744354,0.9508111476898192,0.9508111476898192,0.0,187.1220245361328,175.0,76602.2421875,0.0,3315.346435546875,1.0,278.1499938964844,282.8985900878906,300.3833312988281,305.3764953613281,293.1499938964844,293.1499938964844,278.1499938964844,36117.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459219336509705,1.0,0.0,0.0,3.8554725646972656,3.855498790740967,9.918558134813793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.189453125,0.0,1774.9400634765625,1895.4371337890625,0.0,2897.090576171875,0.9514716863632202,1.0,0.0,3.0,1.0,0.0
18018900,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8534601926803589,0.4125378727912903,0.3735129535198211,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9818950295448304,0.6194224953651428,0.5870522856712341,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8957040905952454,0.4775035977363586,0.335358053445816,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8841466307640076,0.4594471454620361,0.4371675848960876,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7183182835578918,0.2401147931814193,1.09568452835083,284.94793701171875,284.95001220703125,303.2011413574219,297.3706970214844,299.14532470703125,297.226806640625,284.947998046875,1.0,0.6370048522949219,0.422691136598587,0.422691136598587,1.0,1.0,-3.3970444202423096,1.08610999584198,2.310934543609619,0.3174344003200531,0.9503682255744934,0.9503682255744934,0.0,181.12266540527344,175.0,76563.8203125,0.0,3284.026611328125,1.0,278.1499938964844,282.898681640625,300.3731994628906,305.3638000488281,293.1499938964844,293.1499938964844,278.1499938964844,36110.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461737632751465,1.0,0.0,0.0,3.853483438491821,3.8535096645355225,9.908326319418848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12392.2578125,0.0,1772.426513671875,1895.4371337890625,0.0,2899.447021484375,0.9510193467140198,1.0,0.0,3.0,1.0,0.0
18018960,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8616790175437927,0.4126912653446197,0.3734220564365387,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9901469349861144,0.6199888586997986,0.5873479843139648,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9051478505134584,0.4782021045684814,0.3356660604476928,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.893333375453949,0.4600182175636291,0.4374646544456482,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7250816226005554,0.2404682338237762,1.0961247682571411,284.94830322265625,284.95001220703125,303.20263671875,297.36016845703125,299.1424560546875,297.2259216308594,284.9483337402344,1.0,0.6339965462684631,0.4221066236495971,0.4221066236495971,1.0,1.0,-3.398548126220703,1.085046648979187,2.3135013580322266,0.3160942494869232,0.9499963521957396,0.9499963521957396,0.0,175.12307739257812,163.0,76527.3984375,0.0,3252.672119140625,1.0,278.1499938964844,282.898681640625,300.3627624511719,305.35089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36101.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464375138282776,1.0,0.0,0.0,3.851670265197754,3.851696252822876,9.899002861857298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.552734375,0.0,1770.1240234375,1895.4371337890625,0.0,2901.91552734375,0.9506060481071472,1.0,0.0,3.0,1.0,0.0
18019020,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8706567287445068,0.4128435552120209,0.3733307421207428,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.998132348060608,0.6205423474311829,0.5876222252845764,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.916005551815033,0.4788960814476013,0.3359714448451996,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9032126069068908,0.4605860114097595,0.4377593696117401,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7322160601615906,0.2408219426870346,1.0965691804885864,284.9485168457031,284.95001220703125,303.2038879394531,297.3493347167969,299.1395568847656,297.2250671386719,284.94854736328125,1.0,0.6309726238250732,0.4215221107006073,0.4215221107006073,1.0,1.0,-3.400012493133545,1.0839728116989136,2.316039800643921,0.3147593140602112,0.9496266841888428,0.9496266841888428,0.0,169.12364196777344,163.0,76491.2578125,0.0,3221.212646484375,1.0,278.1499938964844,282.8985290527344,300.35205078125,305.3377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36093.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467155694961548,1.0,0.0,0.0,3.850003480911255,3.850029468536377,9.890437695503351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.8564453125,0.0,1768.01171875,1895.4371337890625,0.0,2904.518310546875,0.9502251744270324,1.0,0.0,3.0,1.0,0.0
18019080,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8792926669120789,0.4129279553890228,0.3732457160949707,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990000128746032,0.6215922832489014,0.5751270055770874,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.926825225353241,0.4795208275318146,0.3362800776958465,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.9131396412849426,0.4610884487628937,0.4380600452423095,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7390150427818298,0.2411192655563354,1.0970560312271118,284.93756103515625,284.95001220703125,303.2049865722656,297.3381652832031,299.1358947753906,297.224853515625,284.93603515625,1.0,0.6255975961685181,0.420937567949295,0.420937567949295,1.0,1.0,-3.386270761489868,1.0773866176605225,2.3088841438293457,0.3118795454502105,0.9407378435134888,0.9407378435134888,0.0,163.18785095214844,151.0,76223.5546875,0.0,3155.739501953125,1.0,278.1499938964844,282.88995361328125,300.3406066894531,305.319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36323.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469578623771667,1.0,0.0,0.0,3.844655752182007,3.844681978225708,9.862981187325204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12327.4990234375,0.0,1763.257080078125,1895.4371337890625,0.0,2906.7861328125,0.9489808678627014,1.0,0.0,3.0,1.0,0.0
