time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019140,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8881378173828125,0.4129390120506286,0.3730931580066681,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.9990000128746032,0.6241147518157959,0.5582824945449829,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.937856912612915,0.480069488286972,0.336536169052124,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9238251447677612,0.4615263938903808,0.4382974207401275,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7459999322891235,0.241375520825386,1.0973223447799685,284.9249572753906,284.95001220703125,303.20587158203125,297.32672119140625,299.1344299316406,297.2285461425781,284.9241943359375,1.0,0.619742214679718,0.4203530550003052,0.4203530550003052,1.0,1.0,-3.366737127304077,1.0687565803527832,2.297980546951294,0.3076832890510559,0.9257654547691344,0.9257654547691344,0.0,157.2212371826172,151.0,75725.1484375,0.0,3077.826171875,1.0,278.1499938964844,282.8851928710937,300.326171875,305.27899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36978.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467759490013123,1.0,0.0,0.0,3.822274208068848,3.8223001956939697,9.748481488713878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.3193359375,0.0,1741.0767822265625,1895.4371337890625,0.0,2905.0830078125,0.9443743228912354,1.0,0.0,3.0,1.0,0.0
18019200,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8976594805717468,0.4129593670368194,0.3729174435138702,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.6278478503227234,0.5409504175186157,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9493424296379088,0.4805992245674133,0.3367638289928436,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9354040622711182,0.4619655013084411,0.4385099709033966,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7536143660545349,0.2416358739137649,1.0975282192230225,284.9190673828125,284.95001220703125,303.2065734863281,297.3149719238281,299.1361694335937,297.2371826171875,284.918701171875,1.0,0.6137421727180481,0.4197685420513153,0.4197685420513153,1.0,1.0,-3.3464601039886475,1.05986487865448,2.286595106124878,0.3033792376518249,0.9123749136924744,0.9123749136924744,0.0,151.2371368408203,139.0,75157.8984375,0.0,2999.030517578125,1.0,278.1499938964844,282.8865661621094,300.3101806640625,305.2283020019531,293.1499938964844,293.1499938964844,278.1499938964844,37456.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460874557495117,1.0,0.0,0.0,3.791983604431152,3.7920093536376953,9.594584753358504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.4970703125,0.0,1708.2669677734375,1895.4371337890625,0.0,2898.639404296875,0.937926173210144,1.0,0.0,3.0,1.0,0.0
18019260,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.908115565776825,0.4130154550075531,0.3727636039257049,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.6325167417526245,0.5230826735496521,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9610751271247864,0.4811305105686188,0.3369852602481842,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9476179480552672,0.462428867816925,0.4387359023094177,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7619999647140503,0.2419188171625137,1.097795486450195,284.9181823730469,284.95001220703125,303.20709228515625,297.3029479980469,299.1424560546875,297.2509765625,284.9180908203125,1.0,0.607629120349884,0.4194427728652954,0.4194427728652954,1.0,1.0,-3.3256478309631348,1.0514401197433472,2.274207830429077,0.2996575534343719,0.9012118577957152,0.9012118577957152,0.0,145.2458953857422,139.0,74564.8828125,0.0,2919.934326171875,1.0,278.1499938964844,282.89263916015625,300.2944030761719,305.1736145019531,293.1499938964844,293.1499938964844,278.1499938964844,37758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450363278388977,1.0,0.0,0.0,3.756870985031128,3.756896495819092,9.417722139914986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.7568359375,0.0,1668.893798828125,1895.4371337890625,0.0,2888.8037109375,0.9303190112113952,1.0,0.0,3.0,1.0,0.0
18019320,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9204108119010924,0.4131087958812713,0.3726434111595154,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.6379296779632568,0.5046260356903076,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9728420972824096,0.4816779196262359,0.337213784456253,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9601900577545166,0.4629203081130981,0.4389874935150146,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7712855935096741,0.2422362565994262,1.0981937646865845,284.919921875,284.95001220703125,303.2074279785156,297.2906799316406,299.1516418457031,297.26910400390625,284.9199523925781,1.0,0.6014107465744019,0.4191169738769531,0.4191169738769531,1.0,1.0,-3.304365396499634,1.042890548706055,2.261474847793579,0.295915812253952,0.8920068144798279,0.8920068144798279,0.0,139.25184631347656,159.0,73974.4375,0.0,2840.755615234375,1.0,278.1499938964844,282.9009704589844,300.2794189453125,305.1190490722656,293.1499938964844,293.1499938964844,278.45001220703125,37893.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437678813934326,1.0,0.0,0.0,3.72041916847229,3.720444202423096,9.235852758138208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.158203125,0.0,1627.37109375,1895.4371337890625,0.0,2876.938232421875,0.9222963452339172,1.0,0.0,3.0,1.0,0.0
18019380,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9025461673736572,0.4137651622295379,0.3732154369354248,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.6419042944908142,0.5328966975212097,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9557747840881348,0.4827549755573272,0.3379626274108886,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9419764280319214,0.4638925492763519,0.4399352073669433,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7582544684410095,0.2429111003875732,1.1017701625823977,285.06866455078125,284.95001220703125,303.20758056640625,297.27813720703125,299.1644592285156,297.2854309082031,285.0722961425781,1.0,0.6144339442253113,0.4187912046909332,0.4187912046909332,1.0,1.0,-3.3452394008636475,1.0568325519561768,2.2884068489074707,0.2989925146102905,1.0,1.0,0.0,148.7778778076172,159.0,73743.421875,0.0,2982.47705078125,1.0,278.40203857421875,283.0561218261719,300.2415466308594,304.9268798828125,293.1499938964844,293.1499938964844,278.45001220703125,33267.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385533690452576,1.0,0.0,0.0,3.780883550643921,3.780908346176148,9.53849507823179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.1015625,0.0,1662.53662109375,1895.4371337890625,0.0,2828.202392578125,0.9343921542167664,1.0,0.0,3.0,1.0,0.0
18019440,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8880243897438049,0.4145528972148895,0.3742131292819977,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9990000128746032,0.642656683921814,0.5601670145988464,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9393043518066406,0.4839849174022674,0.3390310108661651,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9250428676605223,0.4650055766105652,0.4412676990032196,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7471771836280823,0.2436438947916031,1.106513500213623,285.09600830078125,284.95001220703125,303.2076110839844,297.2654113769531,299.1660461425781,297.2855529785156,285.0983581542969,1.0,0.625500500202179,0.4184654057025909,0.4184654057025909,1.0,1.0,-3.387827157974243,1.0712203979492188,2.3166067600250244,0.303954541683197,1.0,1.0,0.0,158.6318359375,177.0,74475.75,0.0,3133.07421875,1.0,278.4429016113281,283.07208251953125,300.255126953125,305.0340270996094,293.1499938964844,293.1499938964844,278.1499938964844,33288.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387014269828796,1.0,0.0,0.0,3.8429479598999023,3.842973232269287,9.854220479610376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.45703125,0.0,1737.251220703125,1895.4371337890625,0.0,2829.584716796875,0.9466792345046996,1.0,0.0,3.0,1.0,0.0
18019500,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8760841488838196,0.4147712290287018,0.3749798536300659,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.6408838033676147,0.584056556224823,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9251859784126282,0.4847109317779541,0.3399533629417419,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9112741351127625,0.4657044410705566,0.4424418210983276,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7383018136024475,0.2440981566905975,1.1106377840042114,284.9803161621094,284.95001220703125,303.2074584960937,297.2524719238281,299.156982421875,297.2708740234375,284.9749755859375,1.0,0.6350845694541931,0.418139636516571,0.418139636516571,1.0,1.0,-3.4249789714813232,1.083600401878357,2.3413784503936768,0.3083159029483795,0.9907715916633606,0.9907715916633606,0.0,167.61605834960938,177.0,76403.59375,0.0,3269.61572265625,1.0,278.19390869140625,282.9187316894531,300.2926940917969,305.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,33957.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455536365509033,1.0,0.0,0.0,3.877341747283936,3.8773677349090576,1.0031398005594383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12488.1552734375,0.0,1784.87890625,1895.4371337890625,0.0,2893.644287109375,0.9547901153564452,1.0,0.0,3.0,1.0,0.0
18019560,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.8645221590995789,0.4145102500915527,0.3751781284809112,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9989739656448364,0.637347400188446,0.6052730679512024,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.911587417125702,0.4849699139595032,0.3404688239097595,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.898927628993988,0.4659989774227142,0.4431557655334472,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.7297520637512207,0.2442545592784881,1.1133064031600952,284.9627990722656,284.95001220703125,303.2071533203125,297.23931884765625,299.1391906738281,297.2474365234375,284.9633483886719,1.0,0.6434128880500793,0.4173102080821991,0.4173102080821991,1.0,1.0,-3.455494880676269,1.092225193977356,2.363269567489624,0.3108678758144378,0.9837290048599244,0.9837290048599244,0.0,176.6525115966797,195.0,77024.6015625,0.0,3393.5810546875,1.0,278.15631103515625,282.8935241699219,300.2766418457031,305.3041076660156,293.1499938964844,293.1499938964844,278.1499938964844,34932.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493768572807312,1.0,0.0,0.0,3.887220859527588,3.887247085571289,1.0082580956805032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.9619140625,0.0,1804.9461669921875,1895.4371337890625,0.0,2929.434814453125,0.9578603506088256,1.0,0.0,3.0,1.0,0.0
18019620,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.85226970911026,0.4142128825187683,0.3752753436565399,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9867233037948608,0.6343090534210205,0.6026684045791626,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8979701399803162,0.4851582944393158,0.3408913910388946,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8859400749206543,0.4661985039710998,0.4437479078769684,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7203177213668823,0.2442564517259597,1.1153459548950195,284.948486328125,284.95001220703125,303.2066955566406,297.2259826660156,299.1222229003906,297.2286376953125,284.9476318359375,1.0,0.6482051014900208,0.4164807796478271,0.4164807796478271,1.0,1.0,-3.456167221069336,1.090114712715149,2.366052627563477,0.3090423941612243,0.9764862060546876,0.9764862060546876,0.0,185.7478179931641,195.0,77112.7890625,0.0,3448.8388671875,1.0,278.1509094238281,282.8778076171875,300.2522277832031,305.2857971191406,293.1499938964844,293.1499938964844,278.1499938964844,35300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514333963394165,1.0,0.0,0.0,3.900069236755371,3.9000957012176514,1.0149342415388674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.2431640625,0.0,1823.995849609375,1895.4371337890625,0.0,2948.697998046875,0.9608271718025208,1.0,0.0,3.0,1.0,0.0
18019680,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8414945602416992,0.4139466285705566,0.3753575086593628,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.974238932132721,0.6325461864471436,0.6008186340332031,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8860811591148376,0.4853629171848297,0.3412869572639465,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8743260502815247,0.4663991332054138,0.4442876577377319,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7113519906997681,0.2442347407341003,1.1169772148132324,284.94171142578125,284.95001220703125,303.20611572265625,297.2124938964844,299.110595703125,297.2176513671875,284.94146728515625,1.0,0.6530766487121582,0.4156513512134552,0.4156513512134552,1.0,1.0,-3.457125186920166,1.0881259441375732,2.3689992427825928,0.3068680465221405,0.9701260924339294,0.9701260924339294,0.0,194.7807006835937,213.0,77085.609375,0.0,3504.44580078125,1.0,278.150146484375,282.87261962890625,300.2295227050781,305.2591247558594,293.1499938964844,293.1499938964844,278.1499938964844,35735.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526521921157837,1.0,0.0,0.0,3.901576280593872,3.901602745056152,1.0157187944059842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.40234375,0.0,1829.37109375,1895.4371337890625,0.0,2960.117919921875,0.961521863937378,1.0,0.0,3.0,1.0,0.0
18019740,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8319495916366577,0.4137359261512756,0.3754790723323822,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9620195627212524,0.6315189599990845,0.5998799800872803,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8754326701164246,0.4856157004833221,0.3417050540447235,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8639879822731018,0.4666317105293274,0.4448423981666565,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7026335597038269,0.244226187467575,1.1185745000839231,284.94000244140625,284.95001220703125,303.20538330078125,297.1988525390625,299.1016540527344,297.2106628417969,284.9400329589844,1.0,0.6580563187599182,0.4148219227790832,0.4148219227790832,1.0,1.0,-3.45923113822937,1.086538791656494,2.372692584991455,0.3048442304134369,0.9658483862876892,0.9658483862876892,0.0,203.7900848388672,213.0,77045.09375,0.0,3562.701416015625,1.0,278.1500244140625,282.8714294433594,300.2098083496094,305.2344055175781,293.1499938964844,293.1499938964844,278.1499938964844,35979.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534183502197266,1.0,0.0,0.0,3.9001078605651855,3.900134325027466,1.014954364109144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.4140625,0.0,1829.47412109375,1895.4371337890625,0.0,2967.2978515625,0.9613823294639589,1.0,0.0,3.0,1.0,0.0
18019800,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.823301374912262,0.4135670065879822,0.375641793012619,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9501651525497437,0.6309128403663635,0.5994684100151062,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8658546805381775,0.4859097898006439,0.3421524465084076,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8547309637069702,0.4668930470943451,0.445423424243927,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6945618391036987,0.2442343384027481,1.1202332973480225,284.9408874511719,284.95001220703125,303.2045593261719,297.1850891113281,299.0941162109375,297.2057189941406,284.9410095214844,1.0,0.6631038784980774,0.4139924943447113,0.4139924943447113,1.0,1.0,-3.462162494659424,1.0852365493774414,2.3769259452819824,0.3029311001300812,0.9631938934326172,0.9631938934326172,0.0,212.79180908203125,231.0,77000.859375,0.0,3622.978515625,1.0,278.1499938964844,282.8720703125,300.1925048828125,305.2123718261719,293.1499938964844,293.1499938964844,278.1499938964844,36103.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85396409034729,1.0,0.0,0.0,3.897182941436768,3.897209405899048,1.0134325520994023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.5791015625,0.0,1826.778076171875,1895.4371337890625,0.0,2972.41259765625,0.960829257965088,1.0,0.0,3.0,1.0,0.0
18019860,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8152427673339844,0.413424551486969,0.3758340179920196,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.938800036907196,0.6305673718452454,0.5993733406066895,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8571977019309998,0.4862341582775116,0.3426240086555481,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8463826179504395,0.4671749472618103,0.4460266828536987,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6871150732040405,0.2442525923252105,1.1219464540481567,284.9429626464844,284.95001220703125,303.2035827636719,297.1711730957031,299.0880432128906,297.2019348144531,284.9431457519531,1.0,0.6681850552558899,0.4133119285106659,0.4133119285106659,1.0,1.0,-3.4656317234039307,1.0845108032226562,2.381121158599853,0.3014813065528869,0.9618602991104126,0.9618602991104126,0.0,221.79168701171875,231.0,76963.671875,0.0,3684.65576171875,1.0,278.1499938964844,282.87353515625,300.1766662597656,305.192626953125,293.1499938964844,293.1499938964844,278.1499938964844,36145.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544085621833801,1.0,0.0,0.0,3.894057750701904,3.894084215164185,1.011807853501523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.7705078125,0.0,1823.1817626953125,1895.4371337890625,0.0,2976.578369140625,0.960172712802887,1.0,0.0,3.0,1.0,0.0
18019920,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8074880242347717,0.4132955968379974,0.3760434687137604,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9280665516853333,0.6303802132606506,0.5994730591773987,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8493302464485168,0.4865778088569641,0.3431122303009033,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8387894034385681,0.4674685001373291,0.4466444849967956,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6802324056625366,0.2442755401134491,1.1236897706985474,284.9451599121094,284.95001220703125,303.2024841308594,297.1571655273437,299.0824890136719,297.1988525390625,284.9453430175781,1.0,0.6732738614082336,0.4126313626766205,0.4126313626766205,1.0,1.0,-3.4694302082061768,1.0839216709136963,2.3855085372924805,0.3000996708869934,0.961362600326538,0.961362600326538,0.0,230.7914886474609,219.0,76932.9375,0.0,3747.26318359375,1.0,278.1499938964844,282.87481689453125,300.1617736816406,305.1747436523437,293.1499938964844,293.1499938964844,278.1499938964844,36136.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548181056976318,1.0,0.0,0.0,3.891501903533936,3.891528367996216,1.0104801049237722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.7119140625,0.0,1819.906982421875,1895.4371337890625,0.0,2980.4169921875,0.95960134267807,1.0,0.0,3.0,1.0,0.0
18019980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8123487234115601,0.4131891429424286,0.3757210969924927,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9347581267356871,0.6302905678749084,0.5991184115409851,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8546496033668518,0.4869413673877716,0.3431889116764068,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8438892960548401,0.4677720963954925,0.4466971755027771,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.684655487537384,0.2443088889122009,1.1227314472198486,284.942626953125,284.95001220703125,303.2012939453125,297.14306640625,299.07684326171875,297.1962890625,284.94244384765625,1.0,0.6690291166305542,0.4119507968425751,0.4119507968425751,1.0,1.0,-3.467633008956909,1.0813424587249756,2.3862905502319336,0.2981492877006531,0.9577751159667968,0.9577751159667968,0.0,225.02183532714844,219.0,76816.40625,0.0,3708.6826171875,1.0,278.1499938964844,282.8726501464844,300.1470947265625,305.1553039550781,293.1499938964844,293.1499938964844,278.1499938964844,36217.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551944494247437,1.0,0.0,0.0,3.887637853622437,3.887664318084717,1.0084744417326874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.8671875,0.0,1815.708251953125,1895.4371337890625,0.0,2983.94482421875,0.958724856376648,1.0,0.0,3.0,1.0,0.0
18020040,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8174660205841064,0.4131408929824829,0.3754330277442932,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.9419499635696412,0.6302906274795532,0.598845899105072,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8604666590690613,0.487356573343277,0.3432880043983459,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8494573831558228,0.4681168794631958,0.4467703402042389,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6894704699516296,0.2443921267986297,1.1218963861465454,284.94140625,284.95001220703125,303.20001220703125,297.12890625,299.0716857910156,297.1944580078125,284.9413452148437,1.0,0.6658011078834534,0.4112702012062073,0.4112702012062073,1.0,1.0,-3.466160535812378,1.0788875818252563,2.387273073196411,0.2960685193538666,0.9542407989501952,0.9542407989501952,0.0,219.09161376953125,207.0,76680.3671875,0.0,3669.998046875,1.0,278.1499938964844,282.8724975585937,300.13189697265625,305.1315612792969,293.1499938964844,293.1499938964844,278.1499938964844,36326.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554439544677734,1.0,0.0,0.0,3.8807120323181152,3.880738496780396,1.0048844387711142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.1962890625,0.0,1807.9141845703125,1895.4371337890625,0.0,2986.2841796875,0.9572571516036988,1.0,0.0,3.0,1.0,0.0
18020100,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8228331208229065,0.4131378829479217,0.3751886188983917,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9494660496711732,0.6303568482398987,0.5986437797546387,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8667432069778442,0.48781618475914,0.343418538570404,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8554664254188538,0.4684968292713165,0.4468768239021301,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.6946342587471008,0.244517832994461,1.1212551593780518,284.9414367675781,284.95001220703125,303.1986083984375,297.1146850585937,299.06695556640625,297.1932373046875,284.94146728515625,1.0,0.6625972390174866,0.4105896353721618,0.4105896353721618,1.0,1.0,-3.4651362895965576,1.0765886306762695,2.388547658920288,0.2940448820590973,0.9513863921165466,0.9513863921165466,0.0,213.11671447753903,207.0,76548.03125,0.0,3632.168701171875,1.0,278.1499938964844,282.873291015625,300.1167907714844,305.1072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556041717529297,1.0,0.0,0.0,3.87326455116272,3.873290777206421,1.0010311370933778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.53125,0.0,1799.0467529296875,1895.4371337890625,0.0,2987.7861328125,0.9556256532669068,1.0,0.0,3.0,1.0,0.0
18020160,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8284933567047119,0.4131660461425781,0.3749763965606689,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.957193911075592,0.6304681897163391,0.5984916687011719,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8734827637672424,0.4883094727993011,0.3435747027397156,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8619304299354553,0.4689024090766907,0.4470100104808807,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7001290321350098,0.2446758449077606,1.1207727193832395,284.9423828125,284.95001220703125,303.1971130371094,297.10040283203125,299.06317138671875,297.19244384765625,284.94244384765625,1.0,0.659417450428009,0.4100525081157684,0.4100525081157684,1.0,1.0,-3.4644651412963867,1.0747941732406616,2.3896708488464355,0.2924488186836242,0.9492889046669006,0.9492889046669006,0.0,207.1253204345703,195.0,76426.7734375,0.0,3595.11279296875,1.0,278.1499938964844,282.8747863769531,300.1019592285156,305.0836486816406,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557264804840088,1.0,0.0,0.0,3.865881204605103,3.865907430648804,9.97218421616708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.037109375,0.0,1789.95654296875,1895.4371337890625,0.0,2988.9326171875,0.9539827704429626,1.0,0.0,3.0,1.0,0.0
18020220,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8345108032226562,0.4132159948348999,0.3747873902320862,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9650421738624572,0.6306110620498657,0.5983749032020569,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8807029724121094,0.4888290464878082,0.3437513411045074,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8688768148422241,0.4693266153335571,0.4471634924411773,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7059496641159058,0.2448586672544479,1.1204158067703247,284.9434814453125,284.95001220703125,303.195556640625,297.08612060546875,299.05963134765625,297.1919860839844,284.94354248046875,1.0,0.6562572717666626,0.409515380859375,0.409515380859375,1.0,1.0,-3.464064598083496,1.0731196403503418,2.3909449577331543,0.2909139394760132,0.9476774334907532,0.9476774334907532,0.0,201.1280059814453,195.0,76314.7265625,0.0,3558.686279296875,1.0,278.1499938964844,282.8761901855469,300.0874328613281,305.0610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36371.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558470010757446,1.0,0.0,0.0,3.859076738357544,3.859102964401245,9.937110689861584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.498046875,0.0,1781.3953857421875,1895.4371337890625,0.0,2990.06201171875,0.952444851398468,1.0,0.0,3.0,1.0,0.0
18020280,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8409574627876282,0.4132788777351379,0.374612957239151,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9729267954826356,0.6307730674743652,0.5982807278633118,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8884249329566956,0.4893669486045837,0.3439427018165588,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8763366341590881,0.4697619676589966,0.447330117225647,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7120231986045837,0.2450585812330246,1.1201483011245728,284.9444274902344,284.95001220703125,303.19390869140625,297.0718078613281,299.0562438964844,297.19171142578125,284.9444885253906,1.0,0.6531080603599548,0.4089782238006592,0.4089782238006592,1.0,1.0,-3.463850259780884,1.0715088844299316,2.392341375350952,0.289402574300766,0.946301519870758,0.946301519870758,0.0,195.12876892089844,183.0,76208.890625,0.0,3522.701904296875,1.0,278.1499938964844,282.8773803710937,300.0731201171875,305.0392761230469,293.1499938964844,293.1499938964844,278.1499938964844,36347.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559793829917908,1.0,0.0,0.0,3.8527796268463135,3.852805614471436,9.904706530505791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.1162109375,0.0,1773.434814453125,1895.4371337890625,0.0,2991.303466796875,0.9510142207145692,1.0,0.0,3.0,1.0,0.0
18020340,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8479138016700745,0.4133507013320923,0.37444868683815,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9807726144790648,0.6309487819671631,0.5982025861740112,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8966760039329529,0.4899201393127441,0.3441461324691772,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8843464255332947,0.4702047705650329,0.4475057721138,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7181339263916016,0.2452718019485473,1.1199514865875244,284.9451904296875,284.95001220703125,303.19219970703125,297.0574951171875,299.0529479980469,297.1916198730469,284.9452209472656,1.0,0.6499666571617126,0.4084410965442657,0.4084410965442657,1.0,1.0,-3.463777780532837,1.0699461698532104,2.393831491470337,0.2879084348678589,0.9450827836990356,0.9450827836990356,0.0,189.12879943847656,183.0,76108.7421875,0.0,3487.055908203125,1.0,278.1499938964844,282.8782958984375,300.0589294433594,305.0180358886719,293.1499938964844,293.1499938964844,278.1499938964844,36321.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561272025108337,1.0,0.0,0.0,3.8470072746276855,3.847033262252808,9.87505018201773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.78515625,0.0,1766.1285400390625,1895.4371337890625,0.0,2992.68896484375,0.9496989250183104,1.0,0.0,3.0,1.0,0.0
18020400,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8554598093032837,0.4134271144866943,0.3742896020412445,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9885032773017884,0.631131649017334,0.5981329679489136,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.905528962612152,0.4904840588569641,0.3443577289581299,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8929403424263,0.4706507921218872,0.4476855993270874,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7244051098823547,0.2454928755760193,1.1197969913482666,284.9457092285156,284.95001220703125,303.1903991699219,297.0431823730469,299.0496826171875,297.19158935546875,284.9457397460937,1.0,0.6468244791030884,0.4079039692878723,0.4079039692878723,1.0,1.0,-3.46378755569458,1.0684107542037964,2.395376682281494,0.2864230275154114,0.9439180493354796,0.9439180493354796,0.0,183.1288299560547,171.0,76012.3984375,0.0,3451.60595703125,1.0,278.1499938964844,282.87896728515625,300.04473876953125,304.9971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36298.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562883138656616,1.0,0.0,0.0,3.84162163734436,3.8416476249694815,9.84741973297787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12190.130859375,0.0,1759.3404541015625,1895.4371337890625,0.0,2994.19970703125,0.94847172498703,1.0,0.0,3.0,1.0,0.0
18020460,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8636820316314697,0.4135072231292724,0.3741344213485718,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9960490465164183,0.6313203573226929,0.5980699062347412,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9156781435012816,0.4910587072372436,0.3445770740509033,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9021572470664978,0.4710988104343414,0.4478681087493896,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7310041785240173,0.2457202821969986,1.1196763515472412,284.9460754394531,284.95001220703125,303.1885681152344,297.0289306640625,299.04656982421875,297.191650390625,284.94610595703125,1.0,0.6436813473701477,0.4073908627033233,0.4073908627033233,1.0,1.0,-3.463863134384156,1.0669610500335691,2.396902084350586,0.2850083112716675,0.9428040981292723,0.9428040981292723,0.0,177.1288604736328,171.0,75920.203125,0.0,3416.311279296875,1.0,278.1499938964844,282.87945556640625,300.0306091308594,304.97662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564618229866028,1.0,0.0,0.0,3.836589097976685,3.836614847183228,9.821636695050984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.1884765625,0.0,1753.03076171875,1895.4371337890625,0.0,2995.82666015625,0.9473266005516052,1.0,0.0,3.0,1.0,0.0
18020520,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8720272183418274,0.4135569930076599,0.3739913403987884,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9990000128746032,0.6317061185836792,0.590577244758606,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9262985587120056,0.4916103482246399,0.3448106646537781,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9117918014526368,0.4715160429477691,0.4480621218681335,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7376040816307068,0.2459216117858886,1.1196234226226809,284.9415588378906,284.95001220703125,303.1866455078125,297.01470947265625,299.04278564453125,297.19171142578125,284.94012451171875,1.0,0.6390721797943115,0.4068777859210968,0.4068777859210968,1.0,1.0,-3.4551918506622314,1.0624229907989502,2.392768859863281,0.2830276191234588,0.938226044178009,0.938226044178009,0.0,171.1737823486328,159.0,75717.703125,0.0,3360.7001953125,1.0,278.1499938964844,282.8756103515625,300.0163879394531,304.9548034667969,293.1499938964844,293.1499938964844,278.1499938964844,36333.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566336035728455,1.0,0.0,0.0,3.83090090751648,3.8309266567230233,9.792534001462627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6630859375,0.0,1746.51806640625,1895.4371337890625,0.0,2997.436767578125,0.9460009932518004,1.0,0.0,3.0,1.0,0.0
18020580,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8801791667938232,0.4135207533836365,0.3738053739070892,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.6334120631217957,0.5742855072021484,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9366397261619568,0.4920865297317505,0.3450178205966949,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9217153191566468,0.471856415271759,0.4482158720493316,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.7440435290336609,0.2460685223340988,1.1194331645965576,284.9271240234375,284.95001220703125,303.1846923828125,297.00054931640625,299.0389099121094,297.1927490234375,284.92633056640625,1.0,0.6332646608352661,0.4063647091388702,0.4063647091388702,1.0,1.0,-3.4355661869049072,1.0540915727615356,2.381474494934082,0.2791431844234466,0.9230573773384094,0.9230573773384094,0.0,165.21470642089844,159.0,75228.7265625,0.0,3280.057861328125,1.0,278.1499938964844,282.86895751953125,300.0002136230469,304.9154052734375,293.1499938964844,293.1499938964844,278.1499938964844,36949.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565242290496826,1.0,0.0,0.0,3.810313224792481,3.810338973999024,9.687564670457505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.185546875,0.0,1726.3656005859375,1895.4371337890625,0.0,2996.4111328125,0.9416590929031372,1.0,0.0,3.0,1.0,0.0
18020640,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8889392018318176,0.4134770929813385,0.3735808134078979,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.9990000128746032,0.6364645957946777,0.5575428009033203,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.947417140007019,0.4925602078437805,0.3452004492282867,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.932486057281494,0.4721854329109192,0.4483322203159332,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7510172724723816,0.2462121099233627,1.1191428899765017,284.9203186035156,284.95001220703125,303.1827087402344,296.9864807128906,299.036865234375,297.1966247558594,284.9198608398437,1.0,0.6273226737976074,0.4058516323566437,0.4058516323566437,1.0,1.0,-3.415170907974243,1.0454962253570557,2.3696746826171875,0.2751566469669342,0.909652590751648,0.909652590751648,0.0,159.2332305908203,147.0,74653.734375,0.0,3198.381591796875,1.0,278.1499938964844,282.8695678710937,299.98211669921875,304.8628845214844,293.1499938964844,293.1499938964844,278.1499938964844,37441.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558912873268127,1.0,0.0,0.0,3.780215263366699,3.780240774154663,9.535123695059156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.951171875,0.0,1694.0916748046875,1895.4371337890625,0.0,2990.477294921875,0.9352700710296632,1.0,0.0,3.0,1.0,0.0
18020700,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8983902931213379,0.413455605506897,0.3733650147914886,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6406551599502563,0.5403186678886414,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9584661722183228,0.4930620193481445,0.3453930914402008,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9438851475715636,0.4725267291069031,0.4484505355358124,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7586400508880615,0.2463572770357132,1.1188483238220217,284.9178161621094,284.95001220703125,303.1806945800781,296.9725036621094,299.0380554199219,297.2052001953125,284.9176025390625,1.0,0.6212659478187561,0.4053385257720947,0.4053385257720947,1.0,1.0,-3.394216775894165,1.0367101430892944,2.35750675201416,0.2710998058319092,0.8975770473480225,0.8975770473480225,0.0,153.24301147460938,147.0,74021.1875,0.0,3116.314697265625,1.0,278.1499938964844,282.8741760253906,299.9640808105469,304.8047180175781,293.1499938964844,293.1499938964844,278.1499938964844,37797.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548428416252136,1.0,0.0,0.0,3.744158983230591,3.744184255599976,9.354097301184084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.5390625,0.0,1654.2679443359375,1895.4371337890625,0.0,2980.649169921875,0.9274767637252808,1.0,0.0,3.0,1.0,0.0
18020760,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9088039994239808,0.4134611487388611,0.3731718957424164,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.6456936597824097,0.5225703716278076,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9696086049079896,0.4936144649982452,0.3456127345561981,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.955680787563324,0.4728860855102539,0.4485839307308197,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7670221924781799,0.2465274631977081,1.118611216545105,284.9187316894531,284.95001220703125,303.1786193847656,296.9586181640625,299.0447692871094,297.2198181152344,284.9187316894531,1.0,0.6151042580604553,0.4051426649093628,0.4051426649093628,1.0,1.0,-3.372779369354248,1.02859628200531,2.3441832065582275,0.2678179144859314,0.887527585029602,0.887527585029602,0.0,147.24929809570312,167.0,73376.875,0.0,3034.103515625,1.0,278.1499938964844,282.8818359375,299.9468688964844,304.7447509765625,293.1499938964844,293.1499938964844,278.45001220703125,37992.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919023513794,1.0,0.0,0.0,3.705301523208618,3.705326557159424,9.160947911368568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.1552734375,0.0,1610.702392578125,1895.4371337890625,0.0,2967.98681640625,0.918976366519928,1.0,0.0,3.0,1.0,0.0
18020820,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8931017518043518,0.4140146970748901,0.373663067817688,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.9990000128746032,0.6494066119194031,0.5501230359077454,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.953296720981598,0.4947434663772583,0.3463830053806305,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.93819659948349,0.4737174212932586,0.4494064152240753,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7547928690910339,0.2470532059669494,1.1215351819992063,285.0625305175781,284.95001220703125,303.1765441894531,296.9448547363281,299.0571594238281,297.23565673828125,285.0657043457031,1.0,0.6277065873146057,0.4049467742443084,0.4049467742443084,1.0,1.0,-3.411787748336792,1.0417826175689695,2.3700051307678223,0.2705397605895996,0.996738851070404,0.996738851070404,0.0,156.7872314453125,167.0,73056.328125,0.0,3176.604736328125,1.0,278.4016418457031,283.0326843261719,299.9066772460937,304.5466613769531,293.1499938964844,293.1499938964844,278.45001220703125,33336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848066508769989,1.0,0.0,0.0,3.764611005783081,3.764635562896729,9.456566658627708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.88671875,0.0,1643.898193359375,1895.4371337890625,0.0,2917.164306640625,0.9307844042778016,1.0,0.0,3.0,1.0,0.0
18020880,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8795067071914673,0.4146701097488403,0.3745582103729248,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6499566435813904,0.5767361521720886,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815124511719,0.937686026096344,0.4960407316684723,0.3474955856800079,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9220886826515198,0.4746656119823456,0.4505986273288727,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.744337260723114,0.2476356774568557,1.1256200075149536,285.08154296875,284.95001220703125,303.1744384765625,296.9312438964844,299.05975341796875,297.23748779296875,285.0834045410156,1.0,0.6384134888648987,0.4047508835792541,0.4047508835792541,1.0,1.0,-3.4525578022003174,1.055436134338379,2.3971216678619385,0.2751417160034179,1.0,1.0,0.0,166.6445770263672,185.0,73780.46875,0.0,3328.03564453125,1.0,278.4428100585937,283.0414123535156,299.91912841796875,304.6495056152344,293.1499938964844,293.1499938964844,278.1499938964844,33115.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848004162311554,1.0,0.0,0.0,3.832887172698975,3.83291244506836,9.802691920413054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.16796875,0.0,1723.6572265625,1895.4371337890625,0.0,2916.5810546875,0.9442906379699708,1.0,0.0,3.0,1.0,0.0
18020940,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.868291974067688,0.4147454500198364,0.3752013444900512,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9990000128746032,0.6479511857032776,0.6001109480857849,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9243279099464417,0.4968393743038177,0.3484665155410766,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.909048557281494,0.4751798212528229,0.4516091048717499,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7358683347702026,0.2479431927204132,1.1290837526321411,284.9628295898437,284.95001220703125,303.1723327636719,296.91778564453125,299.0525207519531,297.22589111328125,284.9579467773437,1.0,0.6476736664772034,0.4045550227165222,0.4045550227165222,1.0,1.0,-3.4880120754241943,1.067190408706665,2.4208216667175293,0.2792248725891113,0.9763440489768982,0.9763440489768982,0.0,175.629150390625,185.0,75674.015625,0.0,3464.900390625,1.0,278.1941223144531,282.8868408203125,299.9571533203125,304.923095703125,293.1499938964844,293.1499938964844,278.1499938964844,34136.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548110723495483,1.0,0.0,0.0,3.865673542022705,3.865699529647827,9.971113286155742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.3876953125,0.0,1771.84912109375,1895.4371337890625,0.0,2980.351318359375,0.9518964886665344,1.0,0.0,3.0,1.0,0.0
