time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021000,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8567782640457153,0.4143529832363128,0.3753050565719604,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9950580596923828,0.6443746089935303,0.612268328666687,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9106722474098206,0.4971912503242492,0.3490598499774933,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8966236114501953,0.4752832949161529,0.4521752893924713,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7271352410316467,0.247948557138443,1.131223201751709,284.94903564453125,284.95001220703125,303.1701965332031,296.90447998046875,299.0399780273437,297.20831298828125,284.94805908203125,1.0,0.6543845534324646,0.4043591320514679,0.4043591320514679,1.0,1.0,-3.5068140029907227,1.0730891227722168,2.433724880218506,0.2819868922233581,0.967465341091156,0.967465341091156,0.0,184.701904296875,203.0,76126.4453125,0.0,3564.26611328125,1.0,278.1563720703125,282.8661193847656,299.9408264160156,304.9100341796875,293.1499938964844,293.1499938964844,278.1499938964844,35267.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585348129272461,1.0,0.0,0.0,3.865489482879639,3.8655154705047607,9.970164001060766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.69921875,0.0,1780.5860595703125,1895.4371337890625,0.0,3015.26416015625,0.9531409740447998,1.0,0.0,3.0,1.0,0.0
18021060,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8453253507614136,0.413966566324234,0.3752962052822113,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9828357100486756,0.6417829990386963,0.6096890568733215,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.897844135761261,0.4975340962409973,0.3495624661445617,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8841938376426697,0.4753355383872986,0.4526013731956482,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.718014121055603,0.2478590905666351,1.1326842308044434,284.9378967285156,284.95001220703125,303.1680908203125,296.8913879394531,299.0272827148437,297.197265625,284.9376525878906,1.0,0.6589890718460083,0.4034009873867035,0.4034009873867035,1.0,1.0,-3.50657320022583,1.0703562498092651,2.4362168312072754,0.2793381214141845,0.9574835896492004,0.9574835896492004,0.0,193.7701568603516,203.0,76126.15625,0.0,3618.004150390625,1.0,278.15093994140625,282.8565368652344,299.91534423828125,304.8805847167969,293.1499938964844,293.1499938964844,278.1499938964844,35794.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603029847145081,1.0,0.0,0.0,3.86681866645813,3.866844892501831,9.977021591112134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.5810546875,0.0,1786.40673828125,1895.4371337890625,0.0,3031.846923828125,0.9536745548248292,1.0,0.0,3.0,1.0,0.0
18021120,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8352581262588501,0.4136581718921661,0.3753220736980438,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9706639647483826,0.640198290348053,0.6081047654151917,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8866481184959412,0.4979534149169922,0.3500870764255523,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8731111884117126,0.4754287898540497,0.4530228972434997,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7092925310134888,0.2477787435054779,1.1339889764785769,284.9366760253906,284.95001220703125,303.1659545898437,296.87847900390625,299.01763916015625,297.19110107421875,284.93670654296875,1.0,0.6637662053108215,0.4024428129196167,0.4024428129196167,1.0,1.0,-3.5074028968811035,1.0678479671478271,2.4395549297332764,0.2766432464122772,0.9523133039474488,0.9523133039474488,0.0,202.7913513183593,221.0,76061.0390625,0.0,3674.08544921875,1.0,278.150146484375,282.85626220703125,299.892822265625,304.8498229980469,293.1499938964844,293.1499938964844,278.1499938964844,36090.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612231612205505,1.0,0.0,0.0,3.8626880645751953,3.862714052200317,9.955716677723103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.26953125,0.0,1783.635986328125,1895.4371337890625,0.0,3040.477294921875,0.9530106782913208,1.0,0.0,3.0,1.0,0.0
18021180,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8262457251548767,0.4134155809879303,0.3754111528396606,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9587786197662354,0.639260470867157,0.6072852611541748,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8765954375267029,0.4984480142593384,0.3506635427474975,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8632081747055054,0.4755675494670868,0.4534836411476135,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7008721232414246,0.2477099895477295,1.1353247165679932,284.9381103515625,284.95001220703125,303.16387939453125,296.86578369140625,299.0096740722656,297.187255859375,284.9382629394531,1.0,0.6686530709266663,0.4014846682548523,0.4014846682548523,1.0,1.0,-3.509376287460327,1.065727710723877,2.443648338317871,0.2740893959999084,0.9490292072296144,0.9490292072296144,0.0,211.79644775390625,221.0,75985.65625,0.0,3732.927734375,1.0,278.1500244140625,282.85791015625,299.8742370605469,304.823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36228.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617478609085083,1.0,0.0,0.0,3.857293367385864,3.857319593429565,9.927928203978809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12130.03125,0.0,1778.0625,1895.4371337890625,0.0,3045.398681640625,0.9519201517105104,1.0,0.0,3.0,1.0,0.0
18021240,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8179489970207214,0.4132128953933716,0.375544935464859,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9472894668579102,0.6387147903442383,0.606942355632782,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8675236701965332,0.4989979863166809,0.3512834012508392,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8543017506599426,0.4757384657859802,0.4539786279201507,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6930851340293884,0.2476493865251541,1.1366955041885376,284.9405212402344,284.95001220703125,303.1617736816406,296.8533020019531,299.0025634765625,297.1846008300781,284.9407043457031,1.0,0.6736037135124207,0.4005264937877655,0.4005264937877655,1.0,1.0,-3.512113094329834,1.063862442970276,2.448250770568848,0.2716284096240997,0.9470685720443726,0.9470685720443726,0.0,220.79673767089844,239.0,75911.4765625,0.0,3793.711181640625,1.0,278.1499938964844,282.8599853515625,299.8584289550781,304.80084228515625,293.1499938964844,293.1499938964844,278.1499938964844,36273.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620821237564087,1.0,0.0,0.0,3.851803541183472,3.8518295288085938,9.89968839348876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.609375,0.0,1771.6446533203125,1895.4371337890625,0.0,3048.5341796875,0.9507350325584412,1.0,0.0,3.0,1.0,0.0
18021300,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8100626468658447,0.4130319952964782,0.3757058680057525,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9363193511962892,0.6384151577949524,0.6069024801254272,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8592988848686218,0.499588131904602,0.3519361913204193,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8462359309196472,0.4759297370910644,0.454497754573822,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.6858749985694885,0.2475935816764831,1.1380914449691772,284.9429931640625,284.95001220703125,303.15972900390625,296.8410949707031,298.9959411621094,297.1825561523437,284.94317626953125,1.0,0.6785823106765747,0.3995683491230011,0.3995683491230011,1.0,1.0,-3.5153465270996094,1.062158703804016,2.453187942504883,0.2692240178585052,0.9459930658340454,0.9459930658340454,0.0,229.7961578369141,239.0,75843.1171875,0.0,3855.831298828125,1.0,278.1499938964844,282.86181640625,299.844482421875,304.7810363769531,293.1499938964844,293.1499938964844,278.1499938964844,36263.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623232841491699,1.0,0.0,0.0,3.846877098083496,3.846903085708618,9.87438056654355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.9853515625,0.0,1765.5137939453125,1895.4371337890625,0.0,3050.79638671875,0.9496325850486756,1.0,0.0,3.0,1.0,0.0
18021360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8023493885993958,0.4128606915473938,0.3758793175220489,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.925986349582672,0.6382555365562439,0.6070354580879211,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8518032431602478,0.500205934047699,0.3526111841201782,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8388703465461731,0.4761316478252411,0.4550301432609558,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6791888475418091,0.2475394606590271,1.1394983530044556,284.9458923339844,284.95001220703125,303.1576843261719,296.8291320800781,298.9918212890625,297.1809387207031,284.94610595703125,1.0,0.6835645437240601,0.3991017341613769,0.3991017341613769,1.0,1.0,-3.518859386444092,1.0618975162506104,2.4569616317749023,0.2682013213634491,0.9460392594337464,0.9460392594337464,0.0,238.7958984375,242.0,75800.6796875,0.0,3918.7626953125,1.0,278.1499938964844,282.8638610839844,299.8316955566406,304.763671875,293.1499938964844,293.1499938964844,278.1499938964844,36212.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625326752662659,1.0,0.0,0.0,3.8430638313293457,3.843089818954468,9.85481506177166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.8955078125,0.0,1760.4326171875,1895.4371337890625,0.0,3052.760498046875,0.948759913444519,1.0,0.0,3.0,1.0,0.0
18021420,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.800926148891449,0.4127032160758972,0.3757897317409515,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.924177885055542,0.6381840109825134,0.6069893836975098,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8508190512657166,0.5008509159088135,0.3530930280685425,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8377159833908081,0.4763422608375549,0.4552842974662781,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6780101656913757,0.2474902272224426,1.1395528316497805,284.946044921875,284.95001220703125,303.1557006835937,296.81744384765625,298.9880065917969,297.1795654296875,284.9460144042969,1.0,0.6839506030082703,0.3986351490020752,0.3986351490020752,1.0,1.0,-3.5196540355682373,1.0607885122299194,2.4588654041290283,0.2670246362686157,0.9448803663253784,0.9448803663253784,0.0,240.4090881347656,242.0,75730.71875,0.0,3930.476318359375,1.0,278.1499938964844,282.8635559082031,299.8197326660156,304.74774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36194.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627474308013916,1.0,0.0,0.0,3.8399498462677,3.839975595474243,9.838850019150414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12071.203125,0.0,1756.475830078125,1895.4371337890625,0.0,3054.77490234375,0.9480139017105104,1.0,0.0,3.0,1.0,0.0
18021480,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7996008992195129,0.4125732481479645,0.375717431306839,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9225261807441713,0.6381787061691284,0.6070123314857483,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8499376773834229,0.5015323758125305,0.3535959124565124,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8366522789001465,0.4765732288360595,0.4555501043796539,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6769198179244995,0.2474640607833862,1.1396629810333252,284.9463195800781,284.95001220703125,303.1537475585937,296.8060607910156,298.9844665527344,297.1786193847656,284.94635009765625,1.0,0.6848486661911011,0.3981685638427734,0.3981685638427734,1.0,1.0,-3.52065110206604,1.059752345085144,2.460898876190185,0.2657827138900757,0.9437885284423828,0.9437885284423828,0.0,241.94322204589844,230.0,75656.890625,0.0,3942.242919921875,1.0,278.1499938964844,282.86376953125,299.8079833984375,304.7308959960937,293.1499938964844,293.1499938964844,278.1499938964844,36203.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629230856895447,1.0,0.0,0.0,3.836016893386841,3.836042642593384,9.818706985242898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.2138671875,0.0,1751.738525390625,1895.4371337890625,0.0,3056.422607421875,0.947145402431488,1.0,0.0,3.0,1.0,0.0
18021540,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8044053912162781,0.4124724864959717,0.3753953874111175,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9290143251419068,0.6382197737693787,0.6067996025085449,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8552495837211609,0.502240002155304,0.3539069294929504,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8414908647537231,0.4768228232860565,0.455545425415039,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6810964941978455,0.2474627494812011,1.1385071277618408,284.9447021484375,284.95001220703125,303.15185546875,296.79498291015625,298.9809875488281,297.17803955078125,284.9446105957031,1.0,0.6811631321907043,0.3977019488811493,0.3977019488811493,1.0,1.0,-3.5189929008483887,1.05780029296875,2.46119236946106,0.2643032968044281,0.9412715435028076,0.9412715435028076,0.0,236.0688323974609,230.0,75545.5078125,0.0,3902.732666015625,1.0,278.1499938964844,282.8626403808594,299.7964782714844,304.7132263183594,293.1499938964844,293.1499938964844,278.1499938964844,36252.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630550503730774,1.0,0.0,0.0,3.831358194351196,3.8313839435577393,9.79487253971456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.486328125,0.0,1746.4373779296875,1895.4371337890625,0.0,3057.660400390625,0.9461005330085754,1.0,0.0,3.0,1.0,0.0
18021600,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8094632029533386,0.4124151468276977,0.3751042187213897,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.93592369556427,0.6383091807365417,0.6066281795501709,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8609655499458313,0.5029885768890381,0.3542391657829284,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8466947078704834,0.4771045446395874,0.4555621147155761,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.6855888962745667,0.2475024461746215,1.1374897956848145,284.9441223144531,284.95001220703125,303.1499938964844,296.7842102050781,298.9779052734375,297.17791748046875,284.944091796875,1.0,0.6779864430427551,0.3972353637218475,0.3972353637218475,1.0,1.0,-3.51763129234314,1.055954933166504,2.461676359176636,0.2627703249454498,0.9389830231666564,0.9389830231666564,0.0,230.1075897216797,218.0,75428.4921875,0.0,3863.4931640625,1.0,278.1499938964844,282.86279296875,299.7850646972656,304.6939392089844,293.1499938964844,293.1499938964844,278.1499938964844,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631076216697693,1.0,0.0,0.0,3.825209379196167,3.82523512840271,9.763458592715324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12010.3447265625,0.0,1739.3741455078125,1895.4371337890625,0.0,3058.15380859375,0.9447680711746216,1.0,0.0,3.0,1.0,0.0
18021660,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8146325945854187,0.4123917520046234,0.3748462498188019,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9431434869766236,0.6384376287460327,0.6064963340759277,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8670775890350342,0.5037755966186523,0.3545980751514435,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8522650003433228,0.4774134457111358,0.4556052386760711,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6903783082962036,0.2475764602422714,1.136634111404419,284.9442138671875,284.95001220703125,303.14801025390625,296.7738037109375,298.97491455078125,297.1781921386719,284.9442443847656,1.0,0.6748301982879639,0.3967361450195312,0.3967361450195312,1.0,1.0,-3.516616106033325,1.0541373491287231,2.462478876113892,0.2611876726150512,0.9370960593223572,0.9370960593223572,0.0,224.12127685546875,218.0,75316.8671875,0.0,3825.001708984375,1.0,278.1499938964844,282.8634338378906,299.7740783691406,304.6750793457031,293.1499938964844,293.1499938964844,278.1499938964844,36325.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631051778793335,1.0,0.0,0.0,3.818992853164673,3.819018602371216,9.731750196806388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.4619140625,0.0,1731.982177734375,1895.4371337890625,0.0,3058.130615234375,0.943390130996704,1.0,0.0,3.0,1.0,0.0
18021720,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8199592232704163,0.4123914837837219,0.3746121525764465,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9505887031555176,0.638593852519989,0.6063939929008484,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8735955953598022,0.5045936703681946,0.3549797832965851,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8582213521003723,0.4777418076992035,0.4556687772274017,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6954560875892639,0.2476759105920791,1.1359045505523682,284.9446716308594,284.95001220703125,303.14569091796875,296.7637939453125,298.9720153808594,297.17877197265625,284.9447021484375,1.0,0.671691358089447,0.3962368965148926,0.3962368965148926,1.0,1.0,-3.515868902206421,1.0524041652679443,2.463464736938477,0.2596311271190643,0.9355486035346984,0.9355486035346984,0.0,218.1260681152344,206.0,75211.6796875,0.0,3787.1474609375,1.0,278.1499938964844,282.86431884765625,299.763671875,304.6570739746094,293.1499938964844,293.1499938964844,278.1499938964844,36324.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630755543708801,1.0,0.0,0.0,3.812933444976807,3.8129591941833496,9.700893315311987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.9326171875,0.0,1724.6468505859375,1895.4371337890625,0.0,3057.852783203125,0.9420332908630372,1.0,0.0,3.0,1.0,0.0
18021780,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8255125284194946,0.4124090671539306,0.3743965625762939,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9581878781318665,0.6387723088264465,0.6063154339790344,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8805400729179382,0.5054402351379395,0.3553824722766876,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8645942807197571,0.4780856370925903,0.4557488262653351,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.700825035572052,0.2477963268756866,1.1352806091308594,284.9452819824219,284.95001220703125,303.1430053710937,296.7541198730469,298.9692077636719,297.1795349121094,284.9453125,1.0,0.66856849193573,0.3957376778125763,0.3957376778125763,1.0,1.0,-3.515344858169556,1.0507463216781616,2.4645984172821045,0.25810107588768,0.9342769384384156,0.9342769384384156,0.0,212.1272735595703,206.0,75113.859375,0.0,3749.841796875,1.0,278.1499938964844,282.8652038574219,299.7538452148437,304.6401672363281,293.1499938964844,293.1499938964844,278.1499938964844,36310.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630377650260925,1.0,0.0,0.0,3.8072495460510254,3.807275295257568,9.671992984294775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.8955078125,0.0,1717.6795654296875,1895.4371337890625,0.0,3057.498046875,0.9407497048377992,1.0,0.0,3.0,1.0,0.0
18021840,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8313646912574768,0.4124379754066467,0.3741927146911621,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9658680558204652,0.6389653086662292,0.6062524914741516,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8879277110099792,0.5063084363937378,0.3558012247085571,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8714125752449036,0.4784392416477203,0.4558394849300384,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7064850330352783,0.2479308098554611,1.1347278356552124,284.9458312988281,284.95001220703125,303.1400146484375,296.7448425292969,298.9664001464844,297.180419921875,284.94586181640625,1.0,0.6654526591300964,0.39523845911026,0.39523845911026,1.0,1.0,-3.5149712562561035,1.0491389036178589,2.465832471847534,0.2565883100032806,0.9331677556037904,0.9331677556037904,0.0,206.12759399414065,194.0,75022.1796875,0.0,3712.91455078125,1.0,278.1499938964844,282.86602783203125,299.7444763183594,304.6241760253906,293.1499938964844,293.1499938964844,278.1499938964844,36291.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629991412162781,1.0,0.0,0.0,3.8019533157348633,3.801978826522827,9.64510263656848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.056640625,0.0,1711.1593017578125,1895.4371337890625,0.0,3057.1357421875,0.9395484924316406,1.0,0.0,3.0,1.0,0.0
18021900,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8375976085662842,0.4124765396118164,0.3739987313747406,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9735648036003112,0.6391711235046387,0.6062030792236328,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.895783007144928,0.5071984529495239,0.3562358021736145,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.878711998462677,0.4788010120391845,0.4559390544891357,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7123610973358154,0.2480776309967041,1.1342377662658691,284.9462890625,284.95001220703125,303.1366577148437,296.73590087890625,298.96356201171875,297.18145751953125,284.9463195800781,1.0,0.6623437404632568,0.3947392106056213,0.3947392106056213,1.0,1.0,-3.514731407165528,1.0475757122039795,2.467155694961548,0.2550904452800751,0.9321816563606262,0.9321816563606262,0.0,200.1275177001953,194.0,74936.59375,0.0,3676.321533203125,1.0,278.1499938964844,282.8667297363281,299.735595703125,304.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36270.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629670143127441,1.0,0.0,0.0,3.797079086303711,3.797104597091675,9.62038825491618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.390625,0.0,1705.149658203125,1895.4371337890625,0.0,3056.834716796875,0.9384400844573976,1.0,0.0,3.0,1.0,0.0
18021960,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8442924618721008,0.4125217199325561,0.3738112449645996,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9812104105949402,0.6393857002258301,0.6061627864837646,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.904137372970581,0.5081058740615845,0.3566829264163971,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8865251541137695,0.479168027639389,0.4560441374778747,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7182657718658447,0.2482327669858932,1.133789300918579,284.9467468261719,284.95001220703125,303.13299560546875,296.7273254394531,298.9609069824219,297.1825256347656,284.94677734375,1.0,0.6592356562614441,0.3942895829677582,0.3942895829677582,1.0,1.0,-3.5145819187164307,1.0461801290512085,2.468401908874512,0.2537396550178528,0.9313198328018188,0.9313198328018188,0.0,194.12745666503903,182.0,74857.6171875,0.0,3639.95458984375,1.0,278.1499938964844,282.86737060546875,299.72705078125,304.5948791503906,293.1499938964844,293.1499938964844,278.1499938964844,36249.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629387617111206,1.0,0.0,0.0,3.792572498321533,3.792598009109497,9.597565622243565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.9091796875,0.0,1699.58984375,1895.4371337890625,0.0,3056.56982421875,0.9374145865440368,1.0,0.0,3.0,1.0,0.0
18022020,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8515352606773376,0.4125728905200958,0.3736294507980346,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9887410402297974,0.6396083235740662,0.6061304807662964,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9135744571685792,0.5090308785438538,0.3571423888206482,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8948879837989807,0.4795395135879516,0.4561538398265838,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.724328339099884,0.2483949959278106,1.1333760023117063,284.94708251953125,284.95001220703125,303.1290283203125,296.7191162109375,298.958251953125,297.18365478515625,284.9471130371094,1.0,0.6561282873153687,0.393839955329895,0.393839955329895,1.0,1.0,-3.514511823654175,1.044819951057434,2.469691753387451,0.2524063885211944,0.9305245280265808,0.9305245280265808,0.0,188.1274261474609,182.0,74783.96875,0.0,3603.783935546875,1.0,278.1499938964844,282.86785888671875,299.7188720703125,304.5814208984375,293.1499938964844,293.1499938964844,278.1499938964844,36229.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629187345504761,1.0,0.0,0.0,3.78846287727356,3.788488388061523,9.57677684709779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.4716796875,0.0,1694.5203857421875,1895.4371337890625,0.0,3056.381591796875,0.9364770650863647,1.0,0.0,3.0,1.0,0.0
18022080,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8594126105308533,0.4126287996768951,0.373452216386795,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9960922002792358,0.6398372650146484,0.6061046123504639,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.924190878868103,0.5099717974662781,0.357613205909729,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.903843104839325,0.4799142479896545,0.4562669694423675,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7307004332542419,0.2485626637935638,1.1329896450042725,284.94732666015625,284.95001220703125,303.1247253417969,296.71124267578125,298.9555053710937,297.1848449707031,284.94732666015625,1.0,0.6530190110206604,0.3933903276920318,0.3933903276920318,1.0,1.0,-3.514504909515381,1.043480396270752,2.471024513244629,0.2510791420936584,0.9297497272491456,0.9297497272491456,0.0,182.12745666503903,170.0,74714.1015625,0.0,3567.769287109375,1.0,278.1499938964844,282.8682556152344,299.7110595703125,304.568603515625,293.1499938964844,293.1499938964844,278.1499938964844,36212.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629042506217957,1.0,0.0,0.0,3.784624099731445,3.78464937210083,9.55737846197735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.7470703125,0.0,1689.814453125,1895.4371337890625,0.0,3056.245849609375,0.9356029033660888,1.0,0.0,3.0,1.0,0.0
18022140,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8674117922782898,0.4126571416854858,0.3732884526252746,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.6402602195739746,0.5988646745681763,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.934945821762085,0.5108973979949951,0.358102947473526,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.913330376148224,0.4802610278129577,0.456393152475357,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7370669841766357,0.2487059533596038,1.1326724290847778,284.94305419921875,284.95001220703125,303.1200866699219,296.7037048339844,298.9520568847656,297.1860046386719,284.9417419433594,1.0,0.6484633088111877,0.3929407000541687,0.3929407000541687,1.0,1.0,-3.5060360431671143,1.039235234260559,2.4668006896972656,0.2493208646774292,0.9257541298866272,0.9257541298866272,0.0,176.1720428466797,170.0,74541.765625,0.0,3511.501708984375,1.0,278.1499938964844,282.86474609375,299.7034606933594,304.554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36271.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628835082054138,1.0,0.0,0.0,3.780032396316528,3.780057668685913,9.534201126371044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.8525390625,0.0,1684.8115234375,1895.4371337890625,0.0,3056.051513671875,0.9345318078994752,1.0,0.0,3.0,1.0,0.0
18022200,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8752093315124512,0.41260427236557,0.373086005449295,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.641974151134491,0.5828244686126709,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9451696276664734,0.511756420135498,0.3585719764232635,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9229751229286194,0.480534553527832,0.4564830660820007,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.7432491779327393,0.2487968951463699,1.132229208946228,284.9294738769531,284.95001220703125,303.1151428222656,296.69647216796875,298.9483337402344,297.18804931640625,284.92877197265625,1.0,0.6427527070045471,0.3924910724163055,0.3924910724163055,1.0,1.0,-3.48661208152771,1.0313055515289309,2.4553067684173584,0.2457422465085983,0.9118191003799438,0.9118191003799438,0.0,170.21185302734375,158.0,74089.328125,0.0,3429.453369140625,1.0,278.1499938964844,282.8587646484375,299.6942443847656,304.5248413085937,293.1499938964844,293.1499938964844,278.1499938964844,36884.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862582266330719,1.0,0.0,0.0,3.7606377601623535,3.7606630325317374,9.43661575547594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.9150390625,0.0,1666.5947265625,1895.4371337890625,0.0,3053.2255859375,0.9304696321487428,1.0,0.0,3.0,1.0,0.0
18022260,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8835921287536621,0.4125436544418335,0.37284716963768,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9990000128746032,0.6450284719467163,0.5663474798202515,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.955632209777832,0.5126387476921082,0.3590274155139923,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9333797693252563,0.4807966649532318,0.4565373063087463,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7499309778213501,0.2488880008459091,1.1316969394683838,284.9236145019531,284.95001220703125,303.1098937988281,296.6896057128906,298.9469299316406,297.19287109375,284.9231872558594,1.0,0.636893093585968,0.3921526372432709,0.3921526372432709,1.0,1.0,-3.466478109359741,1.0234450101852417,2.44303297996521,0.2423953711986541,0.8999814987182617,0.8999814987182617,0.0,164.23004150390625,158.0,73558.4765625,0.0,3346.4384765625,1.0,278.1499938964844,282.8600158691406,299.68328857421875,304.4821472167969,293.1499938964844,293.1499938964844,278.1499938964844,37345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617510199546814,1.0,0.0,0.0,3.732300758361816,3.732325792312622,9.294939218307264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.9931640625,0.0,1636.9693603515625,1895.4371337890625,0.0,3045.42822265625,0.9244877696037292,1.0,0.0,3.0,1.0,0.0
18022320,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.8926385641098022,0.4124975502490997,0.3726128339767456,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9990000128746032,0.6492140293121338,0.5494064688682556,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9662049412727356,0.5135853290557861,0.3595157265663147,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.944351315498352,0.4810644388198852,0.4565898776054382,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7572199106216431,0.2489813268184662,1.1311713457107544,284.92138671875,284.95001220703125,303.1043701171875,296.6830444335937,298.9488220214844,297.2025146484375,284.9211730957031,1.0,0.630928099155426,0.3918142020702362,0.3918142020702362,1.0,1.0,-3.445839166641236,1.0154355764389038,2.430403709411621,0.239008218050003,0.8892608880996704,0.8892608880996704,0.0,158.239501953125,176.0,72975.2734375,0.0,3263.10595703125,1.0,278.1499938964844,282.86456298828125,299.67266845703125,304.4346618652344,293.1499938964844,293.1499938964844,278.45001220703125,37671.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605082631111145,1.0,0.0,0.0,3.698793649673462,3.698818445205689,9.128796136792516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.568359375,0.0,1600.8056640625,1895.4371337890625,0.0,3033.77197265625,0.9172577261924744,1.0,0.0,3.0,1.0,0.0
18022380,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8801198601722717,0.4129731059074402,0.3730195760726928,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.6525028347969055,0.5731915831565857,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9529343247413636,0.5150854587554932,0.360530287027359,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.9296233654022216,0.4817842245101928,0.4572876989841461,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7474492788314819,0.2494009137153625,1.1335387229919434,285.0572814941406,284.95001220703125,303.0985107421875,296.6767883300781,298.9573974609375,297.2158508300781,285.0599365234375,1.0,0.6420013904571533,0.3914757966995239,0.3914757966995239,1.0,1.0,-3.479703664779663,1.0260237455368042,2.4536800384521484,0.2403753101825714,0.9929252862930298,0.9929252862930298,0.0,166.8210906982422,176.0,72552.40625,0.0,3393.0673828125,1.0,278.4014892578125,283.0098876953125,299.63818359375,304.2420959472656,293.1499938964844,293.1499938964844,278.45001220703125,33315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549652695655823,1.0,0.0,0.0,3.757220268249512,3.757244825363159,9.4194729172159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.5859375,0.0,1635.0860595703125,1895.4371337890625,0.0,2981.796630859375,0.9290172457695008,1.0,0.0,3.0,1.0,0.0
18022440,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8690667748451233,0.4135442972183227,0.3738123178482055,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.6530409455299377,0.5962992906570435,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9402639269828796,0.5167125463485718,0.3618634641170501,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.91630357503891,0.4826143383979797,0.4583420157432556,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7389269471168518,0.2498803734779358,1.1370079517364502,285.06903076171875,284.95001220703125,303.09234619140625,296.6708374023437,298.9591979980469,297.2197570800781,285.0702819824219,1.0,0.651411235332489,0.3911373615264892,0.3911373615264892,1.0,1.0,-3.515496253967285,1.0371359586715698,2.478360414505005,0.2435003072023391,1.0,1.0,0.0,175.69053649902344,179.0,73219.953125,0.0,3531.677490234375,1.0,278.4427490234375,283.0136108398437,299.6564025878906,304.3458557128906,293.1499938964844,293.1499938964844,278.1499938964844,33023.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545632362365723,1.0,0.0,0.0,3.827479839324951,3.827504873275757,9.775052376426174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.6875,0.0,1716.3782958984375,1895.4371337890625,0.0,2978.0283203125,0.94300639629364,1.0,0.0,3.0,1.0,0.0
18022500,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8674883246421814,0.4134476482868194,0.3741170465946197,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9990000128746032,0.6520059108734131,0.6000354886054993,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9389913082122804,0.5177175402641296,0.3628451228141784,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.914595663547516,0.4829150140285492,0.4589610993862152,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7378394603729248,0.2500200271606445,1.1387243270874023,284.92889404296875,284.95001220703125,303.0859069824219,296.6651916503906,298.95220947265625,297.21417236328125,284.92315673828125,1.0,0.6524832844734192,0.3907989263534546,0.3907989263534546,1.0,1.0,-3.524419069290161,1.039092779159546,2.4853262901306152,0.2443339973688125,0.9497615098953248,0.9497615098953248,0.0,177.3494873046875,179.0,74705.859375,0.0,3563.257568359375,1.0,278.1942443847656,282.8456115722656,299.70098876953125,304.6119079589844,293.1499938964844,293.1499938964844,278.1499938964844,34800.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609666228294373,1.0,0.0,0.0,3.849998950958252,3.850024700164795,9.890414958135807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.2109375,0.0,1757.7998046875,1895.4371337890625,0.0,3038.07080078125,0.9482277631759644,1.0,0.0,3.0,1.0,0.0
18022560,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8653314113616943,0.4129588901996612,0.373826116323471,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9990000128746032,0.6507019400596619,0.6040595173835754,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.937126874923706,0.5183591246604919,0.3633951246738434,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.912371039390564,0.4828660190105438,0.4590684175491333,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7363542914390564,0.2499347776174545,1.1389379501342771,284.9179077148437,284.95001220703125,303.07916259765625,296.6598205566406,298.9421691894531,297.2060241699219,284.9186706542969,1.0,0.653989315032959,0.3902371227741241,0.3902371227741241,1.0,1.0,-3.5299620628356934,1.0393191576004028,2.49064302444458,0.2433949261903762,0.9311010241508484,0.9311010241508484,0.0,178.9059600830078,182.0,74715.7578125,0.0,3586.166748046875,1.0,278.1565246582031,282.83612060546875,299.68768310546875,304.56903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36629.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636172413825989,1.0,0.0,0.0,3.8156192302703857,3.8156449794769287,9.714565294416388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.73046875,0.0,1730.27294921875,1895.4371337890625,0.0,3062.93408203125,0.942746877670288,1.0,0.0,3.0,1.0,0.0
18022620,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8632403016090393,0.4126920998096466,0.3735449910163879,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9990000128746032,0.6495611071586609,0.6080160737037659,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9353235960006714,0.5192118883132935,0.3639550507068634,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.910205066204071,0.4829489290714264,0.4591388702392578,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7348647117614746,0.2499033510684967,1.138919472694397,284.92852783203125,284.95001220703125,303.0721435546875,296.6547546386719,298.9339294433594,297.20074462890625,284.92938232421875,1.0,0.6554682850837708,0.3896752893924713,0.3896752893924713,1.0,1.0,-3.535118103027344,1.03937029838562,2.495747804641724,0.2422887235879898,0.929194450378418,0.929194450378418,0.0,180.4269256591797,182.0,74720.015625,0.0,3607.9853515625,1.0,278.1509704589844,282.8451538085937,299.668212890625,304.5325012207031,293.1499938964844,293.1499938964844,278.1499938964844,36620.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86418616771698,1.0,0.0,0.0,3.803285360336304,3.803311109542847,9.651862455939408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.3232421875,0.0,1715.3236083984375,1895.4371337890625,0.0,3068.271240234375,0.9400858879089355,1.0,0.0,3.0,1.0,0.0
18022680,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8613523244857788,0.4125715792179107,0.3734212815761566,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9990000128746032,0.6485258340835571,0.6116623878479004,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9337226152420044,0.520208477973938,0.3646327257156372,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9082342386245728,0.4831362664699554,0.4593154191970825,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7334831357002258,0.2499258816242218,1.139135241508484,284.9391174316406,284.95001220703125,303.0648498535156,296.64996337890625,298.9271545410156,297.1976013183594,284.93975830078125,1.0,0.6569735407829285,0.3891134858131408,0.3891134858131408,1.0,1.0,-3.5406434535980225,1.0395387411117554,2.5011048316955566,0.2412364333868026,0.9309577941894532,0.9309577941894532,0.0,181.9342803955078,185.0,74739.578125,0.0,3630.68896484375,1.0,278.150146484375,282.8541259765625,299.65606689453125,304.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,36408.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643764853477478,1.0,0.0,0.0,3.7966599464416495,3.7966854572296143,9.618263447919162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11855.916015625,0.0,1705.720947265625,1895.4371337890625,0.0,3070.05615234375,0.9384987950325012,1.0,0.0,3.0,1.0,0.0
18022740,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8594680428504944,0.4125113487243652,0.3733924925327301,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.6476297378540039,0.6135216951370239,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.932091474533081,0.5212706923484802,0.3653852343559265,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9062625765800476,0.4833744466304779,0.459568589925766,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7320803999900818,0.2499724477529525,1.1395424604415894,284.9453125,284.95001220703125,303.0572509765625,296.6454467773437,298.921142578125,297.19586181640625,284.9455871582031,1.0,0.6582241058349609,0.388551652431488,0.388551652431488,1.0,1.0,-3.5445523262023926,1.0391541719436646,2.5053982734680176,0.2400649636983871,0.9326379895210266,0.9326379895210266,0.0,183.4442138671875,185.0,74757.4453125,0.0,3649.47265625,1.0,278.1500244140625,282.8590393066406,299.6487121582031,304.5045471191406,293.1499938964844,293.1499938964844,278.1499938964844,36219.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645372986793518,1.0,0.0,0.0,3.793973445892334,3.793998956680298,9.60465740718064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.7666015625,0.0,1701.0316162109375,1895.4371337890625,0.0,3071.56494140625,0.9377477765083312,1.0,0.0,3.0,1.0,0.0
18022800,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8574897050857544,0.4124577343463897,0.37339648604393,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9973201155662536,0.6470218896865845,0.6132489442825317,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9303207993507384,0.5223480463027954,0.366168200969696,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9042091369628906,0.483623743057251,0.4598544538021087,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7305916547775269,0.2500205338001251,1.1400238275527954,284.9472045898437,284.95001220703125,303.0494079589844,296.64117431640625,298.9156188964844,297.19512939453125,284.9472961425781,1.0,0.6591900587081909,0.3879898488521576,0.3879898488521576,1.0,1.0,-3.546093463897705,1.0379725694656372,2.5081210136413574,0.2385845631361007,0.9327379465103148,0.9327379465103148,0.0,184.95465087890625,188.0,74740.828125,0.0,3662.442626953125,1.0,278.1499938964844,282.86065673828125,299.6433410644531,304.49822998046875,293.1499938964844,293.1499938964844,278.1499938964844,36147.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646906614303589,1.0,0.0,0.0,3.792004108428955,3.79202938079834,9.59468820838083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.015625,0.0,1698.111328125,1895.4371337890625,0.0,3073.003662109375,0.937223494052887,1.0,0.0,3.0,1.0,0.0
