time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022860,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8555516004562378,0.412400871515274,0.3734003603458404,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.995482623577118,0.6467198133468628,0.6128871440887451,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9285908341407776,0.5234315991401672,0.3669573962688446,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.902241587638855,0.48387610912323,0.4601458609104156,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7291287183761597,0.2500701546669006,1.1405088901519775,284.9482727050781,284.95001220703125,303.041259765625,296.6371765136719,298.9107360839844,297.1950378417969,284.9483642578125,1.0,0.6601594090461731,0.3874887526035309,0.3874887526035309,1.0,1.0,-3.547548294067383,1.0369338989257812,2.5106143951416016,0.237214982509613,0.9326990246772766,0.9326990246772766,0.0,186.45806884765625,188.0,74717.5546875,0.0,3675.16357421875,1.0,278.1499938964844,282.8617248535156,299.6386108398437,304.49176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36117.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647931218147278,1.0,0.0,0.0,3.7899866104125977,3.7900118827819824,9.584481404090184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.84375,0.0,1695.47265625,1895.4371337890625,0.0,3073.964599609375,0.936752200126648,1.0,0.0,3.0,1.0,0.0
18022920,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8536713123321533,0.4123419821262359,0.3734018206596374,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9937337636947632,0.6465988755226135,0.6127433180809021,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9269267916679382,0.5245218873023987,0.3677508234977722,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9003446698188782,0.4841298758983612,0.4604390263557434,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.727706789970398,0.2501215636730194,1.1410000324249268,284.9490966796875,284.95001220703125,303.0328674316406,296.6334533691406,298.90606689453125,297.1952819824219,284.9491577148437,1.0,0.6611624956130981,0.3869876563549042,0.3869876563549042,1.0,1.0,-3.549274444580078,1.035995602607727,2.513278722763061,0.2358874827623367,0.9328070282936096,0.9328070282936096,0.0,187.95855712890625,191.0,74699.8125,0.0,3688.552734375,1.0,278.1499938964844,282.86236572265625,299.6343688964844,304.4859313964844,293.1499938964844,293.1499938964844,278.1499938964844,36084.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648609519004822,1.0,0.0,0.0,3.788620948791504,3.788646459579468,9.577576065566973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.828125,0.0,1693.5880126953125,1895.4371337890625,0.0,3074.601318359375,0.9364230632781982,1.0,0.0,3.0,1.0,0.0
18022980,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8518378734588623,0.4122798442840576,0.3734005093574524,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9920412302017212,0.6465916633605957,0.6127421259880066,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9253164529800416,0.525617778301239,0.3685482740402221,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8984923362731934,0.484382301568985,0.4607318639755249,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7263160943984985,0.2501733899116516,1.1414945125579834,284.9496154785156,284.95001220703125,303.024169921875,296.62994384765625,298.9014892578125,297.1957092285156,284.9496459960937,1.0,0.662185549736023,0.3864865601062774,0.3864865601062774,1.0,1.0,-3.551177263259888,1.03511381149292,2.516063451766968,0.2345796823501587,0.932945966720581,0.932945966720581,0.0,189.45822143554688,191.0,74686.1015625,0.0,3702.3896484375,1.0,278.1499938964844,282.8626403808594,299.630615234375,304.4808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36058.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649139404296875,1.0,0.0,0.0,3.787724256515503,3.787749767303467,9.573043371347012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.5546875,0.0,1692.312255859375,1895.4371337890625,0.0,3075.09814453125,0.9362025260925292,1.0,0.0,3.0,1.0,0.0
18023040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8500426411628723,0.412214070558548,0.3733959197998047,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9903740286827089,0.6466425657272339,0.6128150224685669,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9237498044967652,0.5267184376716614,0.3693490624427795,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.896674633026123,0.4846316277980804,0.4610223174095154,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7249481081962585,0.2502244412899017,1.141986846923828,284.9499206542969,284.95001220703125,303.0152587890625,296.6266784667969,298.8968505859375,297.1961975097656,284.949951171875,1.0,0.6632176637649536,0.3859854638576507,0.3859854638576507,1.0,1.0,-3.55316424369812,1.0342576503753662,2.518906593322754,0.2332797646522522,0.933082401752472,0.933082401752472,0.0,190.9578552246093,194.0,74675.4921875,0.0,3716.4501953125,1.0,278.1499938964844,282.8627014160156,299.6272277832031,304.4764709472656,293.1499938964844,293.1499938964844,278.1499938964844,36037.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864962100982666,1.0,0.0,0.0,3.7871525287628174,3.787177801132202,9.570152315063751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.8681640625,0.0,1691.4693603515625,1895.4371337890625,0.0,3075.550048828125,0.9360588788986206,1.0,0.0,3.0,1.0,0.0
18023100,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8482819199562073,0.4121443331241607,0.373387724161148,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.988723635673523,0.6467347145080566,0.6129413843154907,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9222242832183838,0.5278242826461792,0.370153397321701,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8948878645896912,0.4848768413066864,0.4613092839717865,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7235986590385437,0.2502740621566772,1.1424740552902222,284.9501037597656,284.95001220703125,303.0060729980469,296.6236572265625,298.8921813964844,297.1967163085937,284.9501037597656,1.0,0.6642548441886902,0.385484367609024,0.385484367609024,1.0,1.0,-3.555205106735229,1.033416748046875,2.5217883586883545,0.2319838851690292,0.9331974983215332,0.9331974983215332,0.0,192.45762634277344,194.0,74667.5234375,0.0,3730.661376953125,1.0,278.1499938964844,282.86260986328125,299.6241455078125,304.4726257324219,293.1499938964844,293.1499938964844,278.1499938964844,36023.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650099039077759,1.0,0.0,0.0,3.786848306655884,3.786873817443848,9.568616405886132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.6845703125,0.0,1690.994384765625,1895.4371337890625,0.0,3075.99853515625,0.9359794855117798,1.0,0.0,3.0,1.0,0.0
18023160,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8465525507926941,0.4120713472366333,0.3733763992786407,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9870760440826416,0.6468434929847717,0.6130898594856262,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9207362532615662,0.528934895992279,0.3709609508514404,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.893128514289856,0.48511803150177,0.461592435836792,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.722263753414154,0.2503219842910766,1.1429541110992432,284.9502258300781,284.95001220703125,302.9966125488281,296.620849609375,298.8876953125,297.1972351074219,284.95025634765625,1.0,0.6652923226356506,0.3850364983081817,0.3850364983081817,1.0,1.0,-3.5572597980499268,1.0327295064926147,2.5245301723480225,0.230838268995285,0.933350682258606,0.933350682258606,0.0,193.95751953125,197.0,74663.359375,0.0,3744.921875,1.0,278.1499938964844,282.86248779296875,299.621337890625,304.4692077636719,293.1499938964844,293.1499938964844,278.1499938964844,36011.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865057647228241,1.0,0.0,0.0,3.786730527877808,3.786755800247192,9.568019549988094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.1494140625,0.0,1690.760498046875,1895.4371337890625,0.0,3076.4462890625,0.9359450340270996,1.0,0.0,3.0,1.0,0.0
18023220,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8448528051376343,0.4119953215122223,0.3733622133731842,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9854270219802856,0.6469604969024658,0.6132503151893616,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9192849397659302,0.5300506949424744,0.3717720508575439,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8913951516151428,0.4853549897670746,0.4618716537952423,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.720940887928009,0.2503679692745209,1.1434259414672852,284.9503173828125,284.95001220703125,302.9869079589844,296.6182556152344,298.8831787109375,297.19775390625,284.9503479003906,1.0,0.6663289666175842,0.3845885992050171,0.3845885992050171,1.0,1.0,-3.559314727783203,1.0320504903793335,2.527264356613159,0.2297006100416183,0.9335005283355712,0.9335005283355712,0.0,195.4575042724609,197.0,74661.53125,0.0,3759.199951171875,1.0,278.1499938964844,282.8623046875,299.6187744140625,304.4662780761719,293.1499938964844,293.1499938964844,278.1499938964844,36001.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651084899902344,1.0,0.0,0.0,3.786797523498535,3.78682279586792,9.568358336764504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.095703125,0.0,1690.763916015625,1895.4371337890625,0.0,3076.923583984375,0.9359526634216307,1.0,0.0,3.0,1.0,0.0
18023280,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8431814312934875,0.4119165539741516,0.3733456432819366,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9837735295295716,0.6470796465873718,0.6134152412414551,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9178690910339355,0.5311706066131592,0.3725861012935638,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8896870613098145,0.4855880439281463,0.4621472954750061,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7196279764175415,0.2504120767116546,1.1438897848129272,284.9503479003906,284.95001220703125,302.9769897460937,296.61590576171875,298.8785400390625,297.1982727050781,284.9503479003906,1.0,0.6673622727394104,0.3841407299041748,0.3841407299041748,1.0,1.0,-3.561362028121948,1.0313667058944702,2.5299952030181885,0.2285594791173935,0.9336260557174684,0.9336260557174684,0.0,196.95758056640625,200.0,74660.8203125,0.0,3773.474853515625,1.0,278.1499938964844,282.8620910644531,299.61639404296875,304.46368408203125,293.1499938964844,293.1499938964844,278.1499938964844,35994.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651589155197144,1.0,0.0,0.0,3.786943674087525,3.786968946456909,9.569097301209697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.2626953125,0.0,1690.88720703125,1895.4371337890625,0.0,3077.396484375,0.935980260372162,1.0,0.0,3.0,1.0,0.0
18023340,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8415367603302002,0.4118346273899078,0.3733262717723846,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9821146726608276,0.6471982002258301,0.6135815382003784,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.916488528251648,0.5322948694229126,0.3734033703804016,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8880029320716858,0.4858165085315704,0.4624187052249908,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7183228731155396,0.2504539787769317,1.1443439722061155,284.9503173828125,284.95001220703125,302.966796875,296.6137084960937,298.8738708496094,297.19873046875,284.9503479003906,1.0,0.6683934330940247,0.3836928606033325,0.3836928606033325,1.0,1.0,-3.563394784927368,1.030676007270813,2.5327188968658447,0.2274141013622284,0.9337298274040222,0.9337298274040222,0.0,198.4576568603516,200.0,74661.0390625,0.0,3787.729248046875,1.0,278.1499938964844,282.8618469238281,299.6142272949219,304.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35990.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652101755142212,1.0,0.0,0.0,3.7871477603912354,3.78717303276062,9.57012844082783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.63671875,0.0,1691.100830078125,1895.4371337890625,0.0,3077.877197265625,0.9360229969024658,1.0,0.0,3.0,1.0,0.0
18023400,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8399178385734558,0.4117499887943268,0.3733044862747192,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.980449378490448,0.6473138332366943,0.6137460470199585,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9151421785354614,0.533422589302063,0.3742231428623199,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8863425254821777,0.4860409498214721,0.4626863896846771,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7170239686965942,0.2504938542842865,1.144789457321167,284.9503173828125,284.95001220703125,302.95635986328125,296.6117553710937,298.8690795898437,297.1991882324219,284.9503173828125,1.0,0.6694200038909912,0.3832449913024902,0.3832449913024902,1.0,1.0,-3.565410614013672,1.0299774408340454,2.535433292388916,0.2262641936540603,0.9338191747665404,0.9338191747665404,0.0,199.95782470703125,203.0,74661.859375,0.0,3801.956787109375,1.0,278.1499938964844,282.8616027832031,299.6122436523437,304.4592590332031,293.1499938964844,293.1499938964844,278.1499938964844,35988.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865258514881134,1.0,0.0,0.0,3.787375211715698,3.787400484085083,9.571277814757195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.1572265625,0.0,1691.354248046875,1895.4371337890625,0.0,3078.33056640625,0.9360721707344056,1.0,0.0,3.0,1.0,0.0
18023460,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8383231163024902,0.4116621315479278,0.373279869556427,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9787772297859192,0.6474247574806213,0.6139069199562073,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9138298630714417,0.5345538854598999,0.3750455975532532,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8847047090530396,0.4862605929374695,0.46294966340065,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7157290577888489,0.2505314350128174,1.1452248096466064,284.9502868652344,284.95001220703125,302.9457092285156,296.6099548339844,298.8642272949219,297.1996154785156,284.9502868652344,1.0,0.6704432368278503,0.3827966749668121,0.3827966749668121,1.0,1.0,-3.567404270172119,1.0292680263519287,2.5381362438201904,0.2251078784465789,0.9338930249214172,0.9338930249214172,0.0,201.4579620361328,203.0,74663.140625,0.0,3816.1435546875,1.0,278.1499938964844,282.86138916015625,299.6104431152344,304.4573974609375,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653053641319275,1.0,0.0,0.0,3.787614345550537,3.787639617919922,9.572487442710551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.8076171875,0.0,1691.63232421875,1895.4371337890625,0.0,3078.77001953125,0.9361250400543212,1.0,0.0,3.0,1.0,0.0
18023520,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8367517590522766,0.411571592092514,0.3732528984546661,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9770984649658204,0.6475306153297424,0.6140635013580322,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.912550926208496,0.5356879830360413,0.3758700489997864,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.883089542388916,0.4864761531352997,0.4632091224193573,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.714436948299408,0.2505670189857483,1.1456514596939087,284.95025634765625,284.95001220703125,302.934814453125,296.6083679199219,298.8592834472656,297.20001220703125,284.95025634765625,1.0,0.6714621186256409,0.382348358631134,0.382348358631134,1.0,1.0,-3.569377422332764,1.0285496711730957,2.540827989578247,0.223946526646614,0.9339582324028016,0.9339582324028016,0.0,202.9581298828125,206.0,74664.7265625,0.0,3830.2939453125,1.0,278.1499938964844,282.8612060546875,299.6087951660156,304.4557189941406,293.1499938964844,293.1499938964844,278.1499938964844,35987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865347683429718,1.0,0.0,0.0,3.787851095199585,3.787876605987549,9.573684565111762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.5556640625,0.0,1691.9127197265625,1895.4371337890625,0.0,3079.167236328125,0.9361779093742372,1.0,0.0,3.0,1.0,0.0
18023580,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8352023959159851,0.4114781320095062,0.3732232749462127,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9754128456115724,0.6476300954818726,0.6142144799232483,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9113051295280457,0.5368252396583557,0.376696765422821,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.881496012210846,0.4866869747638702,0.4634641706943512,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7131454944610596,0.2506003975868225,1.1460682153701782,284.9502258300781,284.95001220703125,302.9236755371094,296.60693359375,298.8542175292969,297.2003479003906,284.9502258300781,1.0,0.6724768877029419,0.3819000124931335,0.3819000124931335,1.0,1.0,-3.57132625579834,1.0278209447860718,2.5435051918029785,0.2227798104286193,0.93401300907135,0.93401300907135,0.0,204.4582977294922,206.0,74666.484375,0.0,3844.39697265625,1.0,278.1499938964844,282.86102294921875,299.6073303222656,304.4542541503906,293.1499938964844,293.1499938964844,278.1499938964844,35987.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865386962890625,1.0,0.0,0.0,3.788079500198364,3.788105010986328,9.574838486514636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.3857421875,0.0,1692.187255859375,1895.4371337890625,0.0,3079.535888671875,0.9362292885780334,1.0,0.0,3.0,1.0,0.0
18023640,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.833674430847168,0.4113823771476745,0.3731915354728699,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.973721206188202,0.6477237939834595,0.6143601536750793,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9100923538208008,0.5379652976989746,0.3775254189968109,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8799242973327637,0.4868936836719513,0.4637154340744018,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7118535041809082,0.2506318390369415,1.1464766263961792,284.9501953125,284.95001220703125,302.9123229980469,296.6056823730469,298.84912109375,297.20068359375,284.9501953125,1.0,0.6734876036643982,0.3814516961574554,0.3814516961574554,1.0,1.0,-3.573253631591797,1.0270832777023315,2.546170473098755,0.2216081172227859,0.9340614676475524,0.9340614676475524,0.0,205.95846557617188,209.0,74668.3671875,0.0,3858.461181640625,1.0,278.1499938964844,282.8608703613281,299.6060485839844,304.45294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35988.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654212951660156,1.0,0.0,0.0,3.788295269012451,3.788320541381836,9.575928743288389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2822265625,0.0,1692.44873046875,1895.4371337890625,0.0,3079.85791015625,0.9362779855728148,1.0,0.0,3.0,1.0,0.0
18023700,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8321664333343506,0.411283791065216,0.3731573820114136,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.972023606300354,0.6478105187416077,0.6144995093345642,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9089125394821168,0.5391088128089905,0.3783563375473022,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8783735632896423,0.4870957136154175,0.4639622867107391,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7105590105056763,0.2506611049175262,1.1468753814697266,284.9501647949219,284.95001220703125,302.9007568359375,296.6045837402344,298.8439025878906,297.2009582519531,284.9501647949219,1.0,0.67449551820755,0.3810033798217773,0.3810033798217773,1.0,1.0,-3.575156688690185,1.02633535861969,2.548821210861206,0.2204310894012451,0.9341044425964355,0.9341044425964355,0.0,207.4585723876953,209.0,74670.3359375,0.0,3872.4765625,1.0,278.1499938964844,282.8607482910156,299.6048889160156,304.45184326171875,293.1499938964844,293.1499938964844,278.1499938964844,35988.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654521107673645,1.0,0.0,0.0,3.788496017456055,3.78852128982544,9.57694396674924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.2470703125,0.0,1692.6937255859375,1895.4371337890625,0.0,3080.14697265625,0.936323583126068,1.0,0.0,3.0,1.0,0.0
18023760,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8306770920753479,0.4111824631690979,0.3731208443641662,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9703202843666076,0.6478905081748962,0.6146326065063477,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9077653884887696,0.540255606174469,0.3791896402835846,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8768434524536133,0.4872932434082031,0.4642049670219421,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7092602849006653,0.2506883442401886,1.147265076637268,284.9501647949219,284.95001220703125,302.88897705078125,296.6036376953125,298.8387145996094,297.20123291015625,284.9501647949219,1.0,0.6754968166351318,0.3805679976940155,0.3805679976940155,1.0,1.0,-3.577035903930664,1.025614857673645,2.5514211654663086,0.2192861437797546,0.9341579675674438,0.9341579675674438,0.0,208.9587860107422,212.0,74672.8671875,0.0,3886.446533203125,1.0,278.1499938964844,282.86065673828125,299.6039123535156,304.4508972167969,293.1499938964844,293.1499938964844,278.1499938964844,35989.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865479052066803,1.0,0.0,0.0,3.788693904876709,3.7887191772460938,9.57794441092119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.3447265625,0.0,1692.9315185546875,1895.4371337890625,0.0,3080.399658203125,0.9363684058189392,1.0,0.0,3.0,1.0,0.0
18023820,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8292056918144226,0.4110784828662872,0.3730819821357727,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9686123728752136,0.6479640603065491,0.6147598028182983,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9066509008407592,0.5414058566093445,0.3800252079963684,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8753339052200317,0.4874865412712097,0.4644437134265899,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.707956850528717,0.2507137060165405,1.147646427154541,284.9501647949219,284.95001220703125,302.876953125,296.60284423828125,298.8334350585937,297.20147705078125,284.9501647949219,1.0,0.6764951348304749,0.3801326155662536,0.3801326155662536,1.0,1.0,-3.578893184661865,1.0248876810073853,2.554005622863769,0.2181388437747955,0.9342122077941896,0.9342122077941896,0.0,210.4589385986328,212.0,74675.65625,0.0,3900.374267578125,1.0,278.1499938964844,282.8605651855469,299.60308837890625,304.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865502119064331,1.0,0.0,0.0,3.788896560668945,3.788922071456909,9.57896986619744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.5380859375,0.0,1693.1732177734375,1895.4371337890625,0.0,3080.615966796875,0.9364139437675476,1.0,0.0,3.0,1.0,0.0
18023880,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8277511596679688,0.410971999168396,0.3730409741401672,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.966900646686554,0.6480315923690796,0.6148813962936401,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.905568778514862,0.5425590872764587,0.3808628916740417,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8738448023796082,0.4876759946346283,0.4646788835525512,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7066611647605896,0.2507373094558716,1.1480202674865725,284.9501647949219,284.95001220703125,302.86474609375,296.6021728515625,298.8280944824219,297.20172119140625,284.9501647949219,1.0,0.6774886846542358,0.3796972334384918,0.3796972334384918,1.0,1.0,-3.580730676651001,1.0241519212722778,2.5565786361694336,0.2169869095087051,0.9342610836029052,0.9342610836029052,0.0,211.95913696289065,215.0,74678.5234375,0.0,3914.2646484375,1.0,278.1499938964844,282.8605041503906,299.6023864746094,304.4495544433594,293.1499938964844,293.1499938964844,278.1499938964844,35989.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655210137367249,1.0,0.0,0.0,3.789094209671021,3.789119720458984,9.579969173501013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.783203125,0.0,1693.41064453125,1895.4371337890625,0.0,3080.79345703125,0.93645840883255,1.0,0.0,3.0,1.0,0.0
18023940,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8263117074966431,0.4108624160289764,0.3729972541332245,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9651846885681152,0.6480916142463684,0.6149961352348328,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9045189023017884,0.5437161326408386,0.3817031979560852,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8723751306533813,0.4878605902194977,0.4649095833301544,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7053773999214172,0.2507588267326355,1.1483848094940186,284.9501342773437,284.95001220703125,302.8523254394531,296.6016540527344,298.8226928710937,297.2019348144531,284.9501647949219,1.0,0.6784791350364685,0.3792618811130523,0.3792618811130523,1.0,1.0,-3.582543134689331,1.023406147956848,2.5591368675231934,0.2158298194408416,0.9343027472496032,0.9343027472496032,0.0,213.45928955078125,215.0,74681.375,0.0,3928.1044921875,1.0,278.1499938964844,282.8604431152344,299.6018371582031,304.4490966796875,293.1499938964844,293.1499938964844,278.1499938964844,35989.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655375242233276,1.0,0.0,0.0,3.789280652999878,3.789305925369263,9.580911637385725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.0712890625,0.0,1693.6365966796875,1895.4371337890625,0.0,3080.9482421875,0.9365004897117616,1.0,0.0,3.0,1.0,0.0
18024000,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8248866200447083,0.4107502996921539,0.3729512989521026,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.963465929031372,0.6481454968452454,0.615105152130127,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.90350079536438,0.544876217842102,0.3825456500053406,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8709251284599304,0.4880413115024566,0.4651366472244262,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7041058540344238,0.2507786154747009,1.1487419605255127,284.9501342773437,284.95001220703125,302.8396911621094,296.60125732421875,298.81719970703125,297.2021179199219,284.9501342773437,1.0,0.6794649362564087,0.3788264989852905,0.3788264989852905,1.0,1.0,-3.5843350887298584,1.0226517915725708,2.561683416366577,0.2146681100130081,0.9343385696411132,0.9343385696411132,0.0,214.95947265625,218.0,74684.1875,0.0,3941.90576171875,1.0,278.1499938964844,282.86041259765625,299.6014099121094,304.4487609863281,293.1499938964844,293.1499938964844,278.1499938964844,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655496835708618,1.0,0.0,0.0,3.7894539833068848,3.7894792556762695,9.58178816290456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.38671875,0.0,1693.8485107421875,1895.4371337890625,0.0,3081.06201171875,0.9365398287773132,1.0,0.0,3.0,1.0,0.0
18024060,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8234745264053345,0.4106352627277374,0.3729027807712555,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9617443680763244,0.648192286491394,0.6152075529098511,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9025139212608336,0.5460399985313416,0.3833906352519989,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8694939613342285,0.4882174432277679,0.4653595089912414,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.702846109867096,0.2507964372634887,1.1490904092788696,284.9501342773437,284.95001220703125,302.8268737792969,296.6009826660156,298.81170654296875,297.2023010253906,284.9501342773437,1.0,0.6804479956626892,0.378400057554245,0.378400057554245,1.0,1.0,-3.586103677749634,1.0219136476516724,2.564190149307251,0.2135272771120071,0.9343783855438232,0.9343783855438232,0.0,216.4595947265625,218.0,74687.2734375,0.0,3955.658935546875,1.0,278.1499938964844,282.86041259765625,299.6011047363281,304.4485778808594,293.1499938964844,293.1499938964844,278.1499938964844,35990.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655589818954468,1.0,0.0,0.0,3.789618492126465,3.7896440029144287,9.58262035055668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.783203125,0.0,1694.0484619140625,1895.4371337890625,0.0,3081.149658203125,0.9365772008895874,1.0,0.0,3.0,1.0,0.0
18024120,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8220744729042053,0.4105178415775299,0.3728521764278412,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9600213170051576,0.6482331156730652,0.6153044700622559,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9015483260154724,0.5472068190574646,0.3842377364635467,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8680819272994995,0.4883899390697479,0.4655789136886596,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7015985250473022,0.2508127093315124,1.1494319438934326,284.9501342773437,284.95001220703125,302.8138427734375,296.600830078125,298.8061828613281,297.2024841308594,284.9501342773437,1.0,0.6814254522323608,0.3779736161231994,0.3779736161231994,1.0,1.0,-3.58785343170166,1.0211693048477173,2.5666842460632324,0.2123838663101196,0.9344167113304138,0.9344167113304138,0.0,217.9597930908203,221.0,74690.4296875,0.0,3969.376953125,1.0,278.1499938964844,282.8603820800781,299.60089111328125,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,35991.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655646443367004,1.0,0.0,0.0,3.789780855178833,3.7898061275482178,9.58344116952503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.23046875,0.0,1694.2445068359375,1895.4371337890625,0.0,3081.202392578125,0.9366138577461244,1.0,0.0,3.0,1.0,0.0
18024180,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8206846714019775,0.4103972315788269,0.3727987706661224,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.958296239376068,0.6482660174369812,0.6153940558433533,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9006003737449646,0.5483776330947876,0.3850876092910766,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8666877150535583,0.4885574579238891,0.4657937288284302,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7003623247146606,0.2508269250392914,1.1497645378112793,284.9501037597656,284.95001220703125,302.8006286621094,296.60076904296875,298.8005676269531,297.20263671875,284.9501342773437,1.0,0.6823998093605042,0.3775471448898315,0.3775471448898315,1.0,1.0,-3.5895779132843018,1.0204148292541504,2.569163084030152,0.2112354487180709,0.9344454407691956,0.9344454407691956,0.0,219.4599456787109,221.0,74693.453125,0.0,3983.042236328125,1.0,278.1499938964844,282.86041259765625,299.600830078125,304.4485778808594,293.1499938964844,293.1499938964844,278.1499938964844,35991.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655684590339661,1.0,0.0,0.0,3.789928674697876,3.78995418548584,9.58418922891724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.6904296875,0.0,1694.42578125,1895.4371337890625,0.0,3081.238037109375,0.9366474151611328,1.0,0.0,3.0,1.0,0.0
18024240,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8193045854568481,0.4102742373943329,0.3727432787418365,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9565709233283995,0.6482929587364197,0.6154781579971313,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8996695876121521,0.5495513081550598,0.3859395384788513,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8653119802474976,0.4887212514877319,0.4660051167011261,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6991382241249084,0.2508396208286285,1.1500903367996216,284.9501037597656,284.95001220703125,302.7872314453125,296.6007995605469,298.794921875,297.2027893066406,284.9501037597656,1.0,0.683371365070343,0.377120703458786,0.377120703458786,1.0,1.0,-3.5912835597991943,1.0196523666381836,2.571630954742432,0.2100827246904373,0.9344679713249208,0.9344679713249208,0.0,220.96006774902344,224.0,74696.3671875,0.0,3996.6708984375,1.0,278.1499938964844,282.86041259765625,299.600830078125,304.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,35992.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655685782432556,1.0,0.0,0.0,3.790061473846436,3.79008674621582,9.584859981259797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.1591796875,0.0,1694.5904541015625,1895.4371337890625,0.0,3081.2392578125,0.9366776943206788,1.0,0.0,3.0,1.0,0.0
18024300,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8179322481155396,0.4101481139659881,0.372685045003891,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9548447132110596,0.6483121514320374,0.6155550479888916,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.898755669593811,0.5507289171218872,0.3867941498756408,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8639534115791321,0.4888802468776703,0.4662120342254638,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6979252696037292,0.2508503198623657,1.1504075527191162,284.9500732421875,284.95001220703125,302.7736511230469,296.6009521484375,298.7891845703125,297.2029113769531,284.9500732421875,1.0,0.6843382716178894,0.3766942620277405,0.3766942620277405,1.0,1.0,-3.5929644107818604,1.0188802480697632,2.5740842819213867,0.2089251428842544,0.9344820380210876,0.9344820380210876,0.0,222.460205078125,224.0,74699.0625,0.0,4010.24853515625,1.0,278.1499938964844,282.8604431152344,299.6009521484375,304.448974609375,293.1499938964844,293.1499938964844,278.1499938964844,35993.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655664920806885,1.0,0.0,0.0,3.790172576904297,3.7901978492736816,9.585421594238142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.625,0.0,1694.7305908203125,1895.4371337890625,0.0,3081.2197265625,0.9367032051086426,1.0,0.0,3.0,1.0,0.0
18024360,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8165667057037354,0.4100193977355957,0.3726245164871216,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9531189203262328,0.6483245491981506,0.6156256198883057,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.897858202457428,0.5519098043441772,0.3876510560512543,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8626121282577515,0.4890351593494415,0.466415137052536,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6967238783836365,0.2508594095706939,1.1507174968719482,284.9500732421875,284.95001220703125,302.7598571777344,296.6011657714844,298.78350830078125,297.2030334472656,284.9501037597656,1.0,0.6852997541427612,0.3762838244438171,0.3762838244438171,1.0,1.0,-3.594624757766724,1.01814603805542,2.576478719711304,0.207809567451477,0.9345081448554992,0.9345081448554992,0.0,223.9604034423828,227.0,74702.2109375,0.0,4023.783935546875,1.0,278.1499938964844,282.8605041503906,299.60113525390625,304.4493103027344,293.1499938964844,293.1499938964844,278.1499938964844,35993.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655615448951721,1.0,0.0,0.0,3.7902774810791016,3.7903029918670654,9.58595364863868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.1806640625,0.0,1694.8594970703125,1895.4371337890625,0.0,3081.173095703125,0.9367273449897766,1.0,0.0,3.0,1.0,0.0
18024420,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8152068257331848,0.4098880290985107,0.3725616335868835,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.951394259929657,0.64833003282547,0.6156898140907288,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8969770073890686,0.5530941486358643,0.3885103464126587,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8612879514694214,0.4891858696937561,0.4666143357753753,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6955339908599854,0.2508668601512909,1.1510201692581177,284.9500732421875,284.95001220703125,302.74591064453125,296.6014709472656,298.7777709960937,297.2031555175781,284.9500732421875,1.0,0.6862586140632629,0.3758733868598938,0.3758733868598938,1.0,1.0,-3.596263885498047,1.0174064636230469,2.578857421875,0.2066928148269653,0.9345335364341736,0.9345335364341736,0.0,225.46055603027344,227.0,74705.4296875,0.0,4037.2763671875,1.0,278.1499938964844,282.860595703125,299.6014099121094,304.4497375488281,293.1499938964844,293.1499938964844,278.1499938964844,35994.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655548095703125,1.0,0.0,0.0,3.790385007858277,3.790410280227661,9.58649593485461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.78515625,0.0,1694.9888916015625,1895.4371337890625,0.0,3081.1103515625,0.9367515444755554,1.0,0.0,3.0,1.0,0.0
18024480,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8138514161109924,0.40975421667099,0.372496634721756,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.949671745300293,0.6483293175697327,0.6157482266426086,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8961116671562195,0.55428147315979,0.3893717527389526,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8599807024002075,0.4893327951431274,0.466810017824173,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6943556070327759,0.2508728206157684,1.151316523551941,284.9500732421875,284.95001220703125,302.7317810058594,296.6018371582031,298.77197265625,297.2032470703125,284.9500732421875,1.0,0.6872133016586304,0.3754629492759704,0.3754629492759704,1.0,1.0,-3.597884178161621,1.016659140586853,2.5812249183654785,0.2055719792842865,0.9345503449440002,0.9345503449440002,0.0,226.9607391357422,230.0,74708.5078125,0.0,4050.731689453125,1.0,278.1499938964844,282.86065673828125,299.60174560546875,304.45025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35994.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655459880828857,1.0,0.0,0.0,3.790481567382813,3.790507078170776,9.58698592512519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.3857421875,0.0,1695.108154296875,1895.4371337890625,0.0,3081.02783203125,0.9367734789848328,1.0,0.0,3.0,1.0,0.0
18024540,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8124985694885254,0.4096173346042633,0.3724289536476135,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9479508996009828,0.6483205556869507,0.6157993078231812,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8952620029449463,0.5554725527763367,0.3902357816696167,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8586893677711487,0.4894749224185943,0.4670013189315796,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6931882500648499,0.2508769631385803,1.1516048908233645,284.9500427246094,284.95001220703125,302.7174987792969,296.6022644042969,298.7661437988281,297.203369140625,284.9500732421875,1.0,0.6881648302078247,0.3750525116920471,0.3750525116920471,1.0,1.0,-3.599480628967285,1.0159025192260742,2.583578109741211,0.2044465392827987,0.9345569610595704,0.9345569610595704,0.0,228.4608764648437,230.0,74711.328125,0.0,4064.135986328125,1.0,278.1499938964844,282.8607482910156,299.6021728515625,304.4508361816406,293.1499938964844,293.1499938964844,278.1499938964844,35995.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655359745025635,1.0,0.0,0.0,3.7905585765838623,3.790584087371826,9.587375870978576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.9658203125,0.0,1695.2066650390625,1895.4371337890625,0.0,3080.93359375,0.9367912411689758,1.0,0.0,3.0,1.0,0.0
18024600,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8111470341682434,0.4094773530960083,0.3723585307598114,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9462323784828186,0.6483036279678345,0.6158427596092224,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8944278359413147,0.556667149066925,0.3911023437976837,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8574135899543762,0.4896121919155121,0.4671880304813385,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6920318007469177,0.2508792877197265,1.151885151863098,284.9500427246094,284.95001220703125,302.7030334472656,296.6027526855469,298.76025390625,297.2034606933594,284.9500427246094,1.0,0.6891165375709534,0.3746420443058014,0.3746420443058014,1.0,1.0,-3.6010525226593018,1.0151362419128418,2.58591628074646,0.2033164352178573,0.9345532655715942,0.9345532655715942,0.0,229.9608459472656,233.0,74713.828125,0.0,4077.486328125,1.0,278.1499938964844,282.86083984375,299.6026306152344,304.45147705078125,293.1499938964844,293.1499938964844,278.1499938964844,35996.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655241131782532,1.0,0.0,0.0,3.790609836578369,3.790635108947754,9.587633940100204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.51171875,0.0,1695.2760009765625,1895.4371337890625,0.0,3080.822509765625,0.93680340051651,1.0,0.0,3.0,1.0,0.0
18024660,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8097956776618958,0.4093349575996399,0.3722860515117645,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9445176124572754,0.6482805013656616,0.6158804893493652,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8936081528663635,0.5578647255897522,0.3919708728790283,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8561534881591797,0.4897457659244537,0.4673713743686676,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.690886378288269,0.2508802115917206,1.1521594524383545,284.95001220703125,284.95001220703125,302.6884155273437,296.603271484375,298.7543640136719,297.2035217285156,284.95001220703125,1.0,0.6900562644004822,0.3742381036281585,0.3742381036281585,1.0,1.0,-3.6026060581207275,1.0143815279006958,2.5882246494293213,0.2022013962268829,0.9345499277114868,0.9345499277114868,0.0,231.46115112304688,233.0,74716.3359375,0.0,4090.8017578125,1.0,278.1499938964844,282.8609313964844,299.6031494140625,304.4521179199219,293.1499938964844,293.1499938964844,278.1499938964844,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655100464820862,1.0,0.0,0.0,3.79064679145813,3.7906723022460938,9.587821523382445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.0693359375,0.0,1695.3275146484375,1895.4371337890625,0.0,3080.690185546875,0.9368123412132264,1.0,0.0,3.0,1.0,0.0
