time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024720,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8084431290626526,0.409189909696579,0.3722111582756042,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9428072571754456,0.648250162601471,0.6159114837646484,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8928033113479614,0.5590654015541077,0.3928416669368744,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8549087643623352,0.4898750782012939,0.4675507247447967,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6897521018981934,0.2508796155452728,1.152427077293396,284.95001220703125,284.95001220703125,302.6736145019531,296.6038513183594,298.7484436035156,297.20361328125,284.95001220703125,1.0,0.6909956932067871,0.3738341629505157,0.3738341629505157,1.0,1.0,-3.604138612747192,1.0136196613311768,2.590518951416016,0.2010834366083145,0.9345404505729676,0.9345404505729676,0.0,232.96131896972656,236.0,74718.6484375,0.0,4104.07177734375,1.0,278.1499938964844,282.8610534667969,299.6037292480469,304.45281982421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654945492744446,1.0,0.0,0.0,3.790667533874512,3.790692806243897,9.587924978404772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.6142578125,0.0,1695.359375,1895.4371337890625,0.0,3080.544677734375,0.9368175864219666,1.0,0.0,3.0,1.0,0.0
18024780,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8070880770683289,0.4090422093868255,0.3721340000629425,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9411020278930664,0.6482129096984863,0.6159361004829407,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8920127749443054,0.5602691173553467,0.3937145471572876,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8536790609359741,0.490000307559967,0.467726320028305,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6886287331581116,0.2508775293827057,1.1526881456375122,284.9499816894531,284.95001220703125,302.6586608886719,296.6044921875,298.7424621582031,297.20367431640625,284.9499816894531,1.0,0.691931962966919,0.3734302222728729,0.3734302222728729,1.0,1.0,-3.605650663375856,1.0128496885299685,2.592801094055176,0.1999613791704177,0.9345219731330872,0.9345219731330872,0.0,234.4614715576172,236.0,74720.6640625,0.0,4117.29931640625,1.0,278.1499938964844,282.8611755371094,299.6043395996094,304.4535522460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654776215553284,1.0,0.0,0.0,3.790666341781616,3.790691614151001,9.587920430931265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.12109375,0.0,1695.36669921875,1895.4371337890625,0.0,3080.38623046875,0.93681800365448,1.0,0.0,3.0,1.0,0.0
18024840,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8057291507720947,0.4088921844959259,0.3720547556877136,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9394031167030334,0.6481692790985107,0.6159548759460449,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8912362456321716,0.5614754557609558,0.3945892751216888,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8524643182754517,0.4901218712329864,0.4678984880447387,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.687516450881958,0.2508741617202759,1.15294349193573,284.949951171875,284.95001220703125,302.6435852050781,296.6051330566406,298.7364501953125,297.2037658691406,284.949951171875,1.0,0.6928646564483643,0.3730262815952301,0.3730262815952301,1.0,1.0,-3.607144594192505,1.0120723247528076,2.5950722694396973,0.1988354921340942,0.934495449066162,0.934495449066162,0.0,235.96163940429688,239.0,74722.3828125,0.0,4130.4892578125,1.0,278.1499938964844,282.861328125,299.6049499511719,304.4543151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654593229293823,1.0,0.0,0.0,3.7906432151794434,3.7906687259674072,9.58780333348841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.5908203125,0.0,1695.3489990234375,1895.4371337890625,0.0,3080.214599609375,0.9368135929107666,1.0,0.0,3.0,1.0,0.0
18024900,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8043707013130188,0.4087390601634979,0.3719728589057922,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9377098679542542,0.6481174826622009,0.6159660220146179,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.890473484992981,0.5626851916313171,0.3954663872718811,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8512634038925171,0.4902386367321014,0.4680662453174591,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6864145994186401,0.2508690953254699,1.1531915664672852,284.9499206542969,284.95001220703125,302.6283264160156,296.6058044433594,298.7304077148437,297.2038269042969,284.949951171875,1.0,0.6937931776046753,0.3726223409175873,0.3726223409175873,1.0,1.0,-3.608614921569824,1.0112859010696411,2.5973291397094727,0.1977052092552185,0.9344587922096252,0.9344587922096252,0.0,237.4617919921875,239.0,74723.6875,0.0,4143.62744140625,1.0,278.1499938964844,282.8614807128906,299.6056213378906,304.455078125,293.1499938964844,293.1499938964844,278.1499938964844,36002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654400110244751,1.0,0.0,0.0,3.7905898094177246,3.790615081787109,9.587532758814632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.0,0.0,1695.2960205078125,1895.4371337890625,0.0,3080.033203125,0.9368023872375488,1.0,0.0,3.0,1.0,0.0
18024960,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8030226826667786,0.408583402633667,0.3718886375427246,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9360238313674928,0.6480586528778076,0.6159706115722656,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8897241950035095,0.5638976693153381,0.3963454663753509,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8500764966011047,0.4903513491153717,0.4682301878929138,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6853234767913818,0.2508626580238342,1.1534335613250732,284.9499206542969,284.95001220703125,302.6129455566406,296.60650634765625,298.7243957519531,297.2038879394531,284.949951171875,1.0,0.6947182416915894,0.3722359836101532,0.3722359836101532,1.0,1.0,-3.610065221786499,1.010542869567871,2.599522113800049,0.1966224014759063,0.9344345927238464,0.9344345927238464,0.0,238.9619598388672,242.0,74725.3359375,0.0,4156.72216796875,1.0,278.1499938964844,282.8616638183594,299.6062927246094,304.4558410644531,293.1499938964844,293.1499938964844,278.1499938964844,36002.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654198050498962,1.0,0.0,0.0,3.790525197982788,3.790550470352173,9.587205340721994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.46484375,0.0,1695.224853515625,1895.4371337890625,0.0,3079.84375,0.9367886781692504,1.0,0.0,3.0,1.0,0.0
18025020,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8016850352287292,0.408424973487854,0.3718020319938659,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.934345543384552,0.6479922533035278,0.6159682273864746,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8889881372451782,0.5651132464408875,0.3972266614437103,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8489030599594116,0.4904597401618957,0.4683901071548462,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6842427849769592,0.2508547902107239,1.1536692380905151,284.9499206542969,284.95001220703125,302.597412109375,296.6072082519531,298.7183837890625,297.2039489746094,284.9499206542969,1.0,0.6956397891044617,0.3718495965003967,0.3718495965003967,1.0,1.0,-3.611494064331055,1.009795308113098,2.601698637008667,0.1955391317605972,0.9344077706336976,0.9344077706336976,0.0,240.46209716796875,242.0,74726.875,0.0,4169.77001953125,1.0,278.1499938964844,282.8618469238281,299.60699462890625,304.4566345214844,293.1499938964844,293.1499938964844,278.1499938964844,36003.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653996586799622,1.0,0.0,0.0,3.790457010269165,3.790482521057129,9.586860869603695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.9287109375,0.0,1695.147216796875,1895.4371337890625,0.0,3079.655029296875,0.9367736577987672,1.0,0.0,3.0,1.0,0.0
18025080,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8003578782081604,0.408264011144638,0.3717131316661834,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9326757192611694,0.647918164730072,0.6159586906433105,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.888265073299408,0.5663315057754517,0.3981098234653473,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8477427959442139,0.4905637204647064,0.4685459733009338,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6831725835800171,0.2508454620838165,1.1538985967636108,284.9499206542969,284.95001220703125,302.58172607421875,296.60791015625,298.7123107910156,297.2039794921875,284.9499206542969,1.0,0.696558952331543,0.3714632391929626,0.3714632391929626,1.0,1.0,-3.6129016876220703,1.0090394020080566,2.6038622856140137,0.1944518834352493,0.9343672394752502,0.9343672394752502,0.0,241.96218872070312,245.0,74727.9921875,0.0,4182.771484375,1.0,278.1499938964844,282.86199951171875,299.6076965332031,304.4574279785156,293.1499938964844,293.1499938964844,278.1499938964844,36004.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653794527053833,1.0,0.0,0.0,3.790367364883423,3.7903928756713854,9.586408395989563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.32421875,0.0,1695.04736328125,1895.4371337890625,0.0,3079.46533203125,0.9367539882659912,1.0,0.0,3.0,1.0,0.0
18025140,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7990411520004272,0.4081006646156311,0.3716221153736114,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9310154318809508,0.6478368639945984,0.6159425973892212,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8875545263290405,0.567552387714386,0.3989948034286499,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8465954661369324,0.4906635880470276,0.4686980545520782,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6821126937866211,0.2508347630500793,1.1541221141815186,284.94989013671875,284.95001220703125,302.5659484863281,296.6086120605469,298.7061767578125,297.2040100097656,284.94989013671875,1.0,0.6974729299545288,0.3710768520832062,0.3710768520832062,1.0,1.0,-3.6142892837524414,1.008275866508484,2.606013298034668,0.193360835313797,0.9343149662017822,0.9343149662017822,0.0,243.4623565673828,245.0,74728.671875,0.0,4195.72998046875,1.0,278.1499938964844,282.8622131347656,299.6083984375,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,36005.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653590083122253,1.0,0.0,0.0,3.7902512550354,3.790276527404785,9.585820635038544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.6474609375,0.0,1694.91845703125,1895.4371337890625,0.0,3079.2734375,0.9367285966873168,1.0,0.0,3.0,1.0,0.0
18025200,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7977350354194641,0.4079350531101227,0.3715291619300842,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9293658137321472,0.6477488875389099,0.6159202456474304,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.886856198310852,0.568775475025177,0.399881362915039,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8454610109329224,0.4907596409320831,0.4688465893268585,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6810633540153503,0.2508228719234466,1.1543402671813965,284.9498596191406,284.95001220703125,302.54998779296875,296.6093139648437,298.70001220703125,297.2040710449219,284.9498596191406,1.0,0.6983824968338013,0.3706904947757721,0.3706904947757721,1.0,1.0,-3.6156582832336426,1.0075048208236694,2.608153343200684,0.1922672837972641,0.934248149394989,0.934248149394989,0.0,244.96255493164065,248.0,74728.8359375,0.0,4208.6484375,1.0,278.1499938964844,282.8623962402344,299.60906982421875,304.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36007.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653371930122375,1.0,0.0,0.0,3.790104389190674,3.7901296615600586,9.585077123119845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.8759765625,0.0,1694.7557373046875,1895.4371337890625,0.0,3079.068603515625,0.936696469783783,1.0,0.0,3.0,1.0,0.0
18025260,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7964396476745605,0.4077665507793426,0.3714337646961212,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9277276396751404,0.6476528644561768,0.6158904433250427,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8861706256866455,0.5700011253356934,0.4007697105407715,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8443390727043152,0.4908511042594909,0.4689908623695373,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6800245046615601,0.2508095204830169,1.154551982879639,284.94976806640625,284.95001220703125,302.53204345703125,296.6095275878906,298.6933898925781,297.2041015625,284.94976806640625,1.0,0.699289858341217,0.3703092634677887,0.3703092634677887,1.0,1.0,-3.617004632949829,1.0067399740219116,2.610264778137207,0.1911949813365936,0.9341357350349426,0.9341357350349426,0.0,246.46270751953125,248.0,74727.7890625,0.0,4221.51611328125,1.0,278.1499938964844,282.8625793457031,299.6095275878906,304.4595031738281,293.1499938964844,293.1499938964844,278.1499938964844,36010.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653500080108643,1.0,0.0,0.0,3.789898157119751,3.789923429489136,9.58403347794956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.849609375,0.0,1694.531982421875,1895.4371337890625,0.0,3079.189208984375,0.936651349067688,1.0,0.0,3.0,1.0,0.0
18025320,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7951551675796509,0.4075945317745209,0.3713354766368866,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9261025190353394,0.6475483179092407,0.6158530116081238,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8854979276657104,0.5712283849716187,0.4016594588756561,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8432298898696899,0.49093759059906,0.4691306948661804,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6789966821670532,0.2507945597171783,1.1547569036483765,284.9495849609375,284.95001220703125,302.51031494140625,296.6088562011719,298.6856994628906,297.2041320800781,284.9495849609375,1.0,0.7001932859420776,0.3699280321598053,0.3699280321598053,1.0,1.0,-3.6183266639709473,1.0059657096862793,2.612360954284668,0.1901449710130691,0.9338858723640442,0.9338858723640442,0.0,247.9628448486328,251.0,74723.203125,0.0,4234.32763671875,1.0,278.1499938964844,282.8627624511719,299.6092224121094,304.4593200683594,293.1499938964844,293.1499938964844,278.1499938964844,36017.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865411639213562,1.0,0.0,0.0,3.78950548171997,3.789530992507935,9.58204850576294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.0009765625,0.0,1694.1239013671875,1895.4371337890625,0.0,3079.76708984375,0.9365666508674622,1.0,0.0,3.0,1.0,0.0
18025380,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7938810586929321,0.4074189364910126,0.371234267950058,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.924491047859192,0.6474359631538391,0.6158084869384766,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8848369717597961,0.5724567770957947,0.40255007147789,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8421327471733093,0.4910193681716919,0.4692663252353668,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6779792904853821,0.2507781386375427,1.154955506324768,284.9493103027344,284.95001220703125,302.4848937988281,296.6072998046875,298.677001953125,297.20416259765625,284.9493103027344,1.0,0.7010915279388428,0.3695468008518219,0.3695468008518219,1.0,1.0,-3.6196250915527344,1.0051816701889038,2.614443302154541,0.189108207821846,0.9335153102874756,0.9335153102874756,0.0,249.46304321289065,251.0,74714.8515625,0.0,4247.0849609375,1.0,278.1499938964844,282.8630065917969,299.6080627441406,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,36029.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655123114585876,1.0,0.0,0.0,3.788877010345459,3.788902521133423,9.578870958648622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.267578125,0.0,1693.4659423828125,1895.4371337890625,0.0,3080.71142578125,0.9364317655563354,1.0,0.0,3.0,1.0,0.0
18025440,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7926161289215088,0.4072392582893371,0.3711296319961548,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9228927493095398,0.6473150849342346,0.6157562136650085,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8841866254806519,0.5736858248710632,0.4034413397312164,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8410463929176331,0.4910959005355835,0.4693972170352936,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6769714951515198,0.250760018825531,1.1551470756530762,284.9490051269531,284.95001220703125,302.4559631347656,296.6048583984375,298.6673278808594,297.2041931152344,284.9490051269531,1.0,0.7019861936569214,0.3691655695438385,0.3691655695438385,1.0,1.0,-3.620896577835083,1.004387617111206,2.616508722305298,0.1880727261304855,0.9330294728279114,0.9330294728279114,0.0,250.9632263183593,254.0,74702.3046875,0.0,4259.77880859375,1.0,278.1499938964844,282.86334228515625,299.60595703125,304.4559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36044.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656399846076965,1.0,0.0,0.0,3.7879602909088135,3.7879855632781982,9.574235946274712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.5546875,0.0,1692.48779296875,1895.4371337890625,0.0,3081.908935546875,0.9362344741821288,1.0,0.0,3.0,1.0,0.0
18025500,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7913588881492615,0.4070549011230469,0.3710209727287292,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9213063716888428,0.6471844911575317,0.615695059299469,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8835453391075134,0.5749154686927795,0.4043331146240234,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8399688601493835,0.491166353225708,0.469522625207901,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6759721040725708,0.2507399916648865,1.1553305387496948,284.9486999511719,284.95001220703125,302.4236145019531,296.6015625,298.6567077636719,297.2042236328125,284.9486999511719,1.0,0.7028759121894836,0.3687843382358551,0.3687843382358551,1.0,1.0,-3.622136831283569,1.0035829544067385,2.618553876876831,0.1870203763246536,0.9324437379837036,0.9324437379837036,0.0,252.46340942382807,254.0,74685.296875,0.0,4272.39794921875,1.0,278.1499938964844,282.8638000488281,299.6029052734375,304.4523010253906,293.1499938964844,293.1499938964844,278.1499938964844,36061.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657846450805664,1.0,0.0,0.0,3.7867119312286377,3.7867372035980233,9.567926326781162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.81640625,0.0,1691.1268310546875,1895.4371337890625,0.0,3083.26611328125,0.9359644055366516,1.0,0.0,3.0,1.0,0.0
18025560,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7901081442832947,0.4068660140037536,0.3709084093570709,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9197317361831664,0.6470444202423096,0.615625262260437,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8829116821289062,0.5761454105377197,0.4052253067493438,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8388989567756653,0.4912308156490326,0.4696426689624786,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.674980103969574,0.2507182359695434,1.1555068492889404,284.9484558105469,284.95001220703125,302.38800048828125,296.597412109375,298.645263671875,297.2042236328125,284.94842529296875,1.0,0.7037609815597534,0.3684163391590118,0.3684163391590118,1.0,1.0,-3.623347282409668,1.0028084516525269,2.6205389499664307,0.1859672963619232,0.9317880868911744,0.9317880868911744,0.0,253.963607788086,257.0,74664.5859375,0.0,4284.94482421875,1.0,278.1499938964844,282.8644104003906,299.59893798828125,304.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36077.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659468293190002,1.0,0.0,0.0,3.7851603031158447,3.7851855754852295,9.56008648245188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.2041015625,0.0,1689.40380859375,1895.4371337890625,0.0,3084.787841796875,0.9356264472007751,1.0,0.0,3.0,1.0,0.0
18025620,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7888627648353577,0.4066724777221679,0.370792031288147,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9181682467460632,0.6468948125839233,0.6155468821525574,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8822839260101318,0.5773754715919495,0.4061177968978882,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8378350734710693,0.4912891387939453,0.4697572886943817,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6739945411682129,0.2506947517395019,1.1556764841079712,284.9482116699219,284.95001220703125,302.3492431640625,296.5924072265625,298.6329650878906,297.2042541503906,284.9481811523437,1.0,0.7046414017677307,0.3680483400821686,0.3680483400821686,1.0,1.0,-3.624528646469116,1.0020289421081543,2.622499704360962,0.1848520934581756,0.9310609698295592,0.9310609698295592,0.0,255.4637908935547,257.0,74639.984375,0.0,4297.4208984375,1.0,278.1499938964844,282.8651428222656,299.5940856933594,304.44158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36093.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661260604858398,1.0,0.0,0.0,3.783322811126709,3.7833480834960938,9.55080736275704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7158203125,0.0,1687.3385009765625,1895.4371337890625,0.0,3086.469482421875,0.9352238774299622,1.0,0.0,3.0,1.0,0.0
18025680,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7876215577125549,0.4064742922782898,0.3706718981266022,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.916615664958954,0.6467357873916626,0.615460216999054,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.881660521030426,0.5786051750183105,0.4070104360580444,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8367758393287659,0.4913412928581238,0.4698665738105774,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6730143427848816,0.2506695687770843,1.1558400392532349,284.9479675292969,284.95001220703125,302.3074645996094,296.5865478515625,298.6198425292969,297.2042541503906,284.94793701171875,1.0,0.7055173516273499,0.3676803410053253,0.3676803410053253,1.0,1.0,-3.6256816387176514,1.0012435913085938,2.6244380474090576,0.1836470365524292,0.930258810520172,0.930258810520172,0.0,256.9639892578125,260.0,74611.4375,0.0,4309.8291015625,1.0,278.1499938964844,282.865966796875,299.58843994140625,304.4345397949219,293.1499938964844,293.1499938964844,278.1499938964844,36109.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663232326507568,1.0,0.0,0.0,3.78120231628418,3.781227588653565,9.54010374698555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.3369140625,0.0,1684.940673828125,1895.4371337890625,0.0,3088.31884765625,0.9347578883171082,1.0,0.0,3.0,1.0,0.0
18025740,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7863832116127014,0.4062708020210266,0.3705474138259887,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9150733351707458,0.6465660333633423,0.6153639554977417,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8810402154922485,0.5798344016075134,0.4079030156135559,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8357195854187012,0.4913864135742187,0.4699696898460388,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6720385551452637,0.2506425380706787,1.155996799468994,284.94775390625,284.95001220703125,302.2628173828125,296.5798645019531,298.6059265136719,297.2042236328125,284.9477233886719,1.0,0.7063883543014526,0.367312341928482,0.367312341928482,1.0,1.0,-3.6268022060394287,1.0004518032073977,2.6263504028320312,0.1823344081640243,0.929390549659729,0.929390549659729,0.0,258.46417236328125,260.0,74578.78125,0.0,4322.15673828125,1.0,278.1499938964844,282.8669128417969,299.5818786621094,304.42633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665317893028259,1.0,0.0,0.0,3.778775691986084,3.7788009643554688,9.527862516733876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.0322265625,0.0,1682.1783447265625,1895.4371337890625,0.0,3090.275634765625,0.9342231154441832,1.0,0.0,3.0,1.0,0.0
18025800,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7851477861404419,0.4060625731945038,0.3704190254211426,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.913542866706848,0.6463865637779236,0.615259051322937,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8804225921630859,0.5810627341270447,0.4087953567504883,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8346661925315857,0.4914249777793884,0.4700671732425689,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6710672378540039,0.2506138384342193,1.156147837638855,284.9475402832031,284.95001220703125,302.2154235839844,296.5723571777344,298.59130859375,297.2042236328125,284.947509765625,1.0,0.7072547674179077,0.3669443428516388,0.3669443428516388,1.0,1.0,-3.6278932094573975,0.9996548891067504,2.6282384395599365,0.180906742811203,0.9284595847129822,0.9284595847129822,0.0,259.9643859863281,263.0,74542.390625,0.0,4334.41259765625,1.0,278.1499938964844,282.8679504394531,299.5745544433594,304.41705322265625,293.1499938964844,293.1499938964844,278.1499938964844,36139.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667582273483276,1.0,0.0,0.0,3.776086807250977,3.776112079620361,9.514308203506516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.896484375,0.0,1679.105712890625,1895.4371337890625,0.0,3092.39990234375,0.9336292147636414,1.0,0.0,3.0,1.0,0.0
18025860,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7839154005050659,0.4058489799499511,0.3702861964702606,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9120253920555116,0.6461958885192871,0.6151441931724548,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.879807710647583,0.5822901129722595,0.4096873104572296,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8336151838302612,0.4914561212062835,0.4701580703258514,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6701005101203918,0.2505834698677063,1.1562926769256592,284.9473571777344,284.95001220703125,302.1654357910156,296.5640563964844,298.5760192871094,297.2041931152344,284.9473571777344,1.0,0.7081160545349121,0.3665870130062103,0.3665870130062103,1.0,1.0,-3.628950834274292,0.9988827109336852,2.630068063735962,0.1794034838676452,0.927480936050415,0.927480936050415,0.0,261.4645690917969,263.0,74502.4140625,0.0,4346.58447265625,1.0,278.1499938964844,282.8691101074219,299.5663452148437,304.4066467285156,293.1499938964844,293.1499938964844,278.1499938964844,36154.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669953346252441,1.0,0.0,0.0,3.773115634918213,3.7731406688690186,9.499341331320466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.92578125,0.0,1675.6954345703125,1895.4371337890625,0.0,3094.624267578125,0.932971715927124,1.0,0.0,3.0,1.0,0.0
18025920,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7826881408691406,0.405630886554718,0.3701495230197906,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.910525381565094,0.6459954977035522,0.6150204539299011,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8791974186897278,0.5835164189338684,0.4105788171291351,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8325684070587158,0.491480678319931,0.4702430963516235,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6691401600837708,0.2505517899990082,1.1564323902130127,284.9471740722656,284.95001220703125,302.1129455566406,296.554931640625,298.56005859375,297.2041320800781,284.9471740722656,1.0,0.7089728116989136,0.3662296533584595,0.3662296533584595,1.0,1.0,-3.629979133605957,0.9981058835983276,2.631873369216919,0.177826389670372,0.926448941230774,0.926448941230774,0.0,262.9647827148437,266.0,74459.0,0.0,4358.68408203125,1.0,278.1499938964844,282.870361328125,299.5574035644531,304.395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672510981559753,1.0,0.0,0.0,3.76991605758667,3.769941329956055,9.483238159191388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.1953125,0.0,1672.0155029296875,1895.4371337890625,0.0,3097.0234375,0.9322622418403624,1.0,0.0,3.0,1.0,0.0
18025980,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7814675569534302,0.4054077863693237,0.3700084984302521,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9090457558631896,0.6457839608192444,0.6148865222930908,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8785935044288635,0.5847415328025818,0.4114695489406585,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8315267562866211,0.4914977848529815,0.4703212976455688,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6681876182556152,0.2505187690258026,1.156566500663757,284.9469909667969,284.95001220703125,302.05810546875,296.5450134277344,298.54345703125,297.2040405273437,284.9469909667969,1.0,0.7098245024681091,0.365872323513031,0.365872323513031,1.0,1.0,-3.630974292755127,0.9973188638687134,2.633655309677124,0.1762123554944992,0.92535662651062,0.92535662651062,0.0,264.4649658203125,266.0,74411.671875,0.0,4370.69970703125,1.0,278.1499938964844,282.8716735839844,299.547607421875,304.3827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36181.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675183057785034,1.0,0.0,0.0,3.766449213027954,3.766474485397339,9.465804851060966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.5908203125,0.0,1668.0255126953125,1895.4371337890625,0.0,3099.52978515625,0.9314928650856018,1.0,0.0,3.0,1.0,0.0
18026040,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7802563309669495,0.4051804542541504,0.3698635995388031,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9075915813446044,0.6455624103546143,0.6147432923316956,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.877998411655426,0.5859653353691101,0.4123595058917999,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8304925560951233,0.4915081858634949,0.4703932702541351,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.667245090007782,0.2504847645759582,1.15669584274292,284.9468078613281,284.95001220703125,302.00103759765625,296.5343322753906,298.5262451171875,297.2039489746094,284.9468078613281,1.0,0.710671603679657,0.3655149936676025,0.3655149936676025,1.0,1.0,-3.63193941116333,0.996520459651947,2.6354188919067383,0.1746097803115844,0.9242063760757446,0.9242063760757446,0.0,265.9651794433594,269.0,74360.65625,0.0,4382.64013671875,1.0,278.1499938964844,282.8730773925781,299.5370788574219,304.3692932128906,293.1499938964844,293.1499938964844,278.1499938964844,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678022623062134,1.0,0.0,0.0,3.762744665145874,3.76276969909668,9.447192610423372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.1826171875,0.0,1663.7623291015625,1895.4371337890625,0.0,3102.194091796875,0.9306700825691224,1.0,0.0,3.0,1.0,0.0
18026100,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7790557146072388,0.4049485623836517,0.3697145283222198,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9061654210090636,0.6453297734260559,0.6145896911621094,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8774135708808899,0.587187647819519,0.4132483601570129,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8294664621353149,0.4915111064910888,0.4704582393169403,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6663137078285217,0.2504497170448303,1.1568200588226318,284.9466552734375,284.95001220703125,301.94189453125,296.5228576660156,298.50848388671875,297.20379638671875,284.9466552734375,1.0,0.7115136981010437,0.3651576340198517,0.3651576340198517,1.0,1.0,-3.63287091255188,0.9957079887390136,2.637162923812866,0.1730534434318542,0.9230006337165833,0.9230006337165833,0.0,267.4653625488281,269.0,74305.7109375,0.0,4394.49560546875,1.0,278.1499938964844,282.8745422363281,299.5257568359375,304.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,36208.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680972456932068,1.0,0.0,0.0,3.758778333663941,3.758803367614746,9.427286045138316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.91796875,0.0,1659.1986083984375,1895.4371337890625,0.0,3104.961181640625,0.9297888875007628,1.0,0.0,3.0,1.0,0.0
18026160,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7778640985488892,0.4047124087810516,0.3695616424083709,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9047666788101196,0.6450862884521484,0.6144261956214905,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8768366575241089,0.5884081125259399,0.4141361117362976,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8284464478492737,0.4915066063404083,0.4705164730548858,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6653918623924255,0.2504134774208069,1.1569398641586304,284.9465026855469,284.95001220703125,301.8807678222656,296.5106506347656,298.4902038574219,297.20361328125,284.9465026855469,1.0,0.7123510241508484,0.3648138642311096,0.3648138642311096,1.0,1.0,-3.6337714195251465,0.994924247264862,2.63884711265564,0.1715438812971115,0.921755850315094,0.921755850315094,0.0,268.965576171875,272.0,74247.546875,0.0,4406.27197265625,1.0,278.1499938964844,282.8761291503906,299.513671875,304.33917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36221.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684059381484985,1.0,0.0,0.0,3.754579305648804,3.75460433959961,9.406235221831594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.919921875,0.0,1654.3663330078125,1895.4371337890625,0.0,3107.857177734375,0.9288553595542908,1.0,0.0,3.0,1.0,0.0
18026220,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7767055034637451,0.4044736623764038,0.3694040775299072,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9034254550933838,0.6448336243629456,0.6142511367797852,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8762949109077454,0.5896288752555847,0.4150219261646271,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8274555206298828,0.4914965629577636,0.4705666303634643,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.66450035572052,0.2503785490989685,1.15705144405365,284.94635009765625,284.95001220703125,301.8178405761719,296.4976806640625,298.4714660644531,297.2034606933594,284.94635009765625,1.0,0.7131823897361755,0.3644700646400451,0.3644700646400451,1.0,1.0,-3.634631872177124,0.9941030740737916,2.640528678894043,0.170587733387947,0.9204612970352172,0.9204612970352172,0.0,270.4657897949219,272.0,74185.5078125,0.0,4417.94384765625,1.0,278.1499938964844,282.87774658203125,299.5008239746094,304.3226013183594,293.1499938964844,293.1499938964844,278.1499938964844,36233.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687252402305603,1.0,0.0,0.0,3.750149965286255,3.750174999237061,9.384055488226296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.119140625,0.0,1649.2694091796875,1895.4371337890625,0.0,3110.852294921875,0.9278696179389954,1.0,0.0,3.0,1.0,0.0
18026280,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7755701541900635,0.404229998588562,0.3692428469657898,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9021278619766236,0.6445707082748413,0.6140670776367188,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8757773041725159,0.5908481478691101,0.4159071147441864,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8264844417572021,0.4914798438549042,0.4706109464168548,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.663631796836853,0.2503434419631958,1.157164216041565,284.9461975097656,284.95001220703125,301.7532043457031,296.4840087890625,298.4522399902344,297.2032470703125,284.9461975097656,1.0,0.7140105366706848,0.3641262650489807,0.3641262650489807,1.0,1.0,-3.6354713439941406,0.9932585954666138,2.6422126293182373,0.169956237077713,0.9191097021102904,0.9191097021102904,0.0,271.9659729003906,275.0,74119.6640625,0.0,4429.56298828125,1.0,278.1499938964844,282.8794250488281,299.4872741699219,304.3050537109375,293.1499938964844,293.1499938964844,278.1499938964844,36246.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86905837059021,1.0,0.0,0.0,3.7454833984375,3.7455084323883057,9.360715580442048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.498046875,0.0,1643.912109375,1895.4371337890625,0.0,3113.9775390625,0.9268312454223632,1.0,0.0,3.0,1.0,0.0
18026340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7744463682174683,0.4039807915687561,0.3690763115882873,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.90084308385849,0.6442956328392029,0.6138716340065002,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.875271201133728,0.5920646786689758,0.4167903065681457,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8255215287208557,0.4914546608924866,0.4706474244594574,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.662775456905365,0.2503069043159485,1.157270908355713,284.946044921875,284.95001220703125,301.68701171875,296.4696350097656,298.4325561523437,297.2029724121094,284.946044921875,1.0,0.7148327231407166,0.3637824952602386,0.3637824952602386,1.0,1.0,-3.636271715164185,0.9923952221870422,2.643876552581787,0.1694414466619491,0.9177156686782836,0.9177156686782836,0.0,273.4661865234375,275.0,74050.0859375,0.0,4441.0810546875,1.0,278.1499938964844,282.88116455078125,299.4729919433594,304.2864990234375,293.1499938964844,293.1499938964844,278.1499938964844,36259.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694005012512207,1.0,0.0,0.0,3.740580320358277,3.740605354309082,9.33622402499168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.09765625,0.0,1638.2877197265625,1895.4371337890625,0.0,3117.187255859375,0.9257399439811708,1.0,0.0,3.0,1.0,0.0
18026400,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7733357548713684,0.4037272930145263,0.3689052164554596,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8995696306228638,0.6440091729164124,0.6136651039123535,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.874777615070343,0.593278706073761,0.4176715314388275,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8245676159858704,0.4914216995239258,0.4706761240959167,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6619319319725037,0.2502691745758056,1.1573705673217771,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4124755859375,297.2026672363281,284.9458923339844,1.0,0.7156493663787842,0.3634386956691742,0.3634386956691742,1.0,1.0,-3.637033700942993,0.9915117621421814,2.645521879196167,0.1690704822540283,0.916274070739746,0.916274070739746,0.0,274.9664001464844,278.0,73976.8125,0.0,4452.498046875,1.0,278.1499938964844,282.8829650878906,299.4580383300781,304.2670288085937,293.1499938964844,293.1499938964844,278.1499938964844,36272.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697534203529358,1.0,0.0,0.0,3.735450267791748,3.735475063323975,9.310632549386356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.927734375,0.0,1632.4132080078125,1895.4371337890625,0.0,3120.49755859375,0.9245977997779846,1.0,0.0,3.0,1.0,0.0
18026460,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.772234320640564,0.4034689962863922,0.3687297701835632,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.898302435874939,0.6437097191810608,0.6134465932846069,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8742918968200684,0.594489574432373,0.418550580739975,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8236181735992432,0.4913796782493591,0.4706964790821075,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6610977649688721,0.2502298355102539,1.1574631929397583,284.94580078125,284.95001220703125,301.55047607421875,296.4388122558594,298.39208984375,297.2023010253906,284.9457702636719,1.0,0.7164601683616638,0.3631078600883484,0.3631078600883484,1.0,1.0,-3.637754917144776,0.9906503558158876,2.647104501724243,0.1687966436147689,0.9148116111755372,0.9148116111755372,0.0,276.46661376953125,278.0,73900.4140625,0.0,4463.8076171875,1.0,278.1499938964844,282.8848571777344,299.4423522949219,304.2465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36283.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701121807098389,1.0,0.0,0.0,3.730093717575073,3.7301185131073,9.283949680138904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11658.07421875,0.0,1626.282470703125,1895.4371337890625,0.0,3123.86279296875,0.9234049320220948,1.0,0.0,3.0,1.0,0.0
18026520,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7711350321769714,0.4032063484191894,0.3685508966445923,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8970330953598022,0.6433985233306885,0.6132176518440247,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8738055229187012,0.5956971049308777,0.4194278419017792,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.822665810585022,0.4913293421268463,0.4707096517086029,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6602663397789001,0.2501883804798126,1.1575497388839722,284.9456787109375,284.95001220703125,301.4803771972656,296.42242431640625,298.3713684082031,297.2018737792969,284.9456787109375,1.0,0.7172659039497375,0.3627770245075226,0.3627770245075226,1.0,1.0,-3.6384410858154297,0.9897854328155518,2.648655652999878,0.1684071570634842,0.9133239984512328,0.9133239984512328,0.0,277.96685791015625,281.0,73821.203125,0.0,4475.02587890625,1.0,278.1499938964844,282.88677978515625,299.42608642578125,304.2253112792969,293.1499938964844,293.1499938964844,278.1499938964844,36293.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704837560653687,1.0,0.0,0.0,3.7245683670043945,3.724593162536621,9.256465318685514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.638671875,0.0,1619.96533203125,1895.4371337890625,0.0,3127.3486328125,0.9221733808517456,1.0,0.0,3.0,1.0,0.0
