time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026580,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7700293660163879,0.4029382765293121,0.36836838722229,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8957510590553284,0.6430734992027283,0.6129772067070007,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8733084201812744,0.5969001650810242,0.4203029870986938,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8217013478279114,0.4912689626216888,0.4707147777080536,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6594299674034119,0.2501439750194549,1.157629132270813,284.9455871582031,284.95001220703125,301.40924072265625,296.4053955078125,298.35040283203125,297.2013854980469,284.9455871582031,1.0,0.7180659174919128,0.3624462187290191,0.3624462187290191,1.0,1.0,-3.639087677001953,0.988922119140625,2.650165557861328,0.1677035540342331,0.9118117690086364,0.9118117690086364,0.0,279.4670715332031,281.0,73739.0625,0.0,4486.138671875,1.0,278.1499938964844,282.8887634277344,299.4091491699219,304.20318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36303.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708623647689819,1.0,0.0,0.0,3.718854427337648,3.718879222869873,9.228086241819256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.5771484375,0.0,1613.444091796875,1895.4371337890625,0.0,3130.899658203125,0.920899510383606,1.0,0.0,3.0,1.0,0.0
18026640,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7689101099967957,0.4026648998260498,0.3681825995445251,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8944480419158936,0.6427354216575623,0.6127261519432068,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8727923631668091,0.598098635673523,0.4211761653423309,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8207173943519592,0.4911990761756897,0.4707125127315521,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6585822701454163,0.2500962316989898,1.1577012538909912,284.9455261230469,284.95001220703125,301.33721923828125,296.3877868652344,298.3291931152344,297.20086669921875,284.9455261230469,1.0,0.718860387802124,0.3621153831481933,0.3621153831481933,1.0,1.0,-3.6396963596344,0.988069474697113,2.6516268253326416,0.1665064096450805,0.910285472869873,0.910285472869873,0.0,280.9673156738281,284.0,73654.5625,0.0,4497.1513671875,1.0,278.1499938964844,282.89080810546875,299.3916320800781,304.1802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36312.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712515234947205,1.0,0.0,0.0,3.712989330291748,3.713014125823975,9.199002306559124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11604.0087890625,0.0,1606.7613525390625,1895.4371337890625,0.0,3134.55029296875,0.9195916056632996,1.0,0.0,3.0,1.0,0.0
18026700,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7677760720252991,0.4023853838443756,0.3679927587509155,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8931219577789307,0.6423824429512024,0.61246258020401,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8722558617591858,0.5992922186851501,0.4220469892024994,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8197115659713745,0.4911183714866638,0.4707014858722687,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6577221751213074,0.2500452101230621,1.1577644348144531,284.9454650878906,284.95001220703125,301.264404296875,296.36962890625,298.3078308105469,297.2002868652344,284.9454650878906,1.0,0.7196496725082397,0.3617845475673675,0.3617845475673675,1.0,1.0,-3.640259742736816,0.9872265458106996,2.6530332565307617,0.1647842973470688,0.9087486267089844,0.9087486267089844,0.0,282.4674987792969,284.0,73567.625,0.0,4508.04296875,1.0,278.1499938964844,282.8929138183594,299.3735046386719,304.1565856933594,293.1499938964844,293.1499938964844,278.1499938964844,36320.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716437220573425,1.0,0.0,0.0,3.706964731216431,3.706989288330078,9.169173154077724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.9130859375,0.0,1599.906005859375,1895.4371337890625,0.0,3138.22900390625,0.9182474613189696,1.0,0.0,3.0,1.0,0.0
18026760,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7666387557983398,0.402100920677185,0.367799162864685,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.891787588596344,0.64201819896698,0.6121886372566223,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8717121481895447,0.600482702255249,0.4229158759117126,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8186955451965332,0.4910298585891723,0.4706833064556122,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6568601131439209,0.2499925643205642,1.1578214168548584,284.9454650878906,284.95001220703125,301.1909484863281,296.3509216308594,298.286376953125,297.19970703125,284.9454650878906,1.0,0.7204320430755615,0.3614682555198669,0.3614682555198669,1.0,1.0,-3.640787124633789,0.9864277243614196,2.6543593406677246,0.1628320217132568,0.9072214365005492,0.9072214365005492,0.0,283.9677429199219,287.0,73479.3515625,0.0,4518.83837890625,1.0,278.1499938964844,282.8950500488281,299.3548889160156,304.1322631835937,293.1499938964844,293.1499938964844,278.1499938964844,36326.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720479011535645,1.0,0.0,0.0,3.700839281082153,3.700863838195801,9.138895507021516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.50390625,0.0,1592.9449462890625,1895.4371337890625,0.0,3142.02001953125,0.916880190372467,1.0,0.0,3.0,1.0,0.0
18026820,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7655150294303894,0.4018105864524841,0.3676002323627472,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8904657959938049,0.6416431665420532,0.6119035482406616,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8711815476417542,0.6016715168952942,0.4237827658653259,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8176866173744202,0.4909345507621765,0.4706575870513916,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6560118794441223,0.2499402612447738,1.1578736305236816,284.9454345703125,284.95001220703125,301.11700439453125,296.3316955566406,298.26483154296875,297.1991882324219,284.9454345703125,1.0,0.721210241317749,0.3611519634723663,0.3611519634723663,1.0,1.0,-3.64127779006958,0.9856122136116028,2.655665636062622,0.1610330194234848,0.9056866765022278,0.9056866765022278,0.0,285.46795654296875,287.0,73389.1875,0.0,4529.53515625,1.0,278.1499938964844,282.8971862792969,299.33575439453125,304.1072692871094,293.1499938964844,293.1499938964844,278.1499938964844,36331.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724586963653564,1.0,0.0,0.0,3.6946187019348153,3.694643259048462,9.108199492402492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.6962890625,0.0,1585.8907470703125,1895.4371337890625,0.0,3145.87353515625,0.915490984916687,1.0,0.0,3.0,1.0,0.0
18026880,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7644131779670715,0.4015138447284698,0.3673954904079437,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8891683220863342,0.6412598490715027,0.6116094589233398,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8706744313240051,0.602859377861023,0.424648106098175,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8166940808296204,0.4908342659473419,0.4706259667873382,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6551857590675354,0.2498890161514282,1.1579246520996094,284.9454040527344,284.95001220703125,301.04266357421875,296.3119812011719,298.2432861328125,297.1987609863281,284.9454040527344,1.0,0.7219835519790649,0.3608356714248657,0.3608356714248657,1.0,1.0,-3.6417410373687744,0.9847699403762816,2.656970977783203,0.1595998555421829,0.9041392207145692,0.9041392207145692,0.0,286.9681701660156,290.0,73297.15625,0.0,4540.158203125,1.0,278.1499938964844,282.8993530273437,299.3161315917969,304.08172607421875,293.1499938964844,293.1499938964844,278.1499938964844,36337.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728809952735901,1.0,0.0,0.0,3.688307523727417,3.688332080841065,9.077108984456572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.5068359375,0.0,1578.7567138671875,1895.4371337890625,0.0,3149.833984375,0.9140816926956176,1.0,0.0,3.0,1.0,0.0
18026940,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7633179426193237,0.4012057781219482,0.3671823740005493,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8878782987594604,0.6408642530441284,0.6113049983978271,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8701751828193665,0.60404372215271,0.4255118370056152,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8157035708427429,0.4907256662845611,0.47058767080307,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.654370129108429,0.2498367130756378,1.1579762697219849,284.94537353515625,284.95001220703125,300.9680480957031,296.2918395996094,298.2217102050781,297.1983337402344,284.94537353515625,1.0,0.7227526903152466,0.3605193495750427,0.3605193495750427,1.0,1.0,-3.642172574996948,0.9839147925376892,2.6582577228546143,0.1582122594118118,0.9025896191596984,0.9025896191596984,0.0,288.4683532714844,290.0,73203.40625,0.0,4550.6962890625,1.0,278.1499938964844,282.9015197753906,299.2960510253906,304.0555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36342.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733071088790894,1.0,0.0,0.0,3.681899547576904,3.681924104690552,9.045595561474328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.94921875,0.0,1571.5321044921875,1895.4371337890625,0.0,3153.83056640625,0.9126510620117188,1.0,0.0,3.0,1.0,0.0
18027000,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7622115015983582,0.4008857607841491,0.3669597506523132,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8865751624107361,0.6404555439949036,0.6109897494316101,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.869663655757904,0.6052230596542358,0.4263732135295868,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8146966695785522,0.4906076192855835,0.4705419838428497,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6535488963127136,0.2497814297676086,1.1580218076705933,284.94537353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2001953125,297.19793701171875,284.94537353515625,1.0,0.7235151529312134,0.3602030575275421,0.3602030575275421,1.0,1.0,-3.642560005187988,0.983062207698822,2.659497737884521,0.15645831823349,0.9010441899299622,0.9010441899299622,0.0,289.9686279296875,293.0,73108.375,0.0,4561.11474609375,1.0,278.1499938964844,282.9037170410156,299.27557373046875,304.0288391113281,293.1499938964844,293.1499938964844,278.1499938964844,36346.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737387657165527,1.0,0.0,0.0,3.675422430038452,3.675446748733521,9.013797352963592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.1279296875,0.0,1564.2464599609375,1895.4371337890625,0.0,3157.87890625,0.9112046360969543,1.0,0.0,3.0,1.0,0.0
18027060,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7611678242683411,0.4005627632141113,0.3667271137237549,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8853474259376526,0.6400410532951355,0.6106619834899902,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8692251443862915,0.6064052581787109,0.4272313117980957,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8137490749359131,0.4904878437519073,0.4704875946044922,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6527861952781677,0.2497318536043167,1.1580592393875122,284.9453125,284.95001220703125,300.81866455078125,296.2503662109375,298.1786804199219,297.19757080078125,284.9453125,1.0,0.7242721319198608,0.3598968684673309,0.3598968684673309,1.0,1.0,-3.64289927482605,0.9821533560752868,2.660745859146118,0.1562368124723434,0.8994591236114502,0.8994591236114502,0.0,291.46881103515625,293.0,73010.625,0.0,4571.400390625,1.0,278.1499938964844,282.9058837890625,299.2546691894531,304.0015563964844,293.1499938964844,293.1499938964844,278.1499938964844,36351.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741721510887146,1.0,0.0,0.0,3.668833732604981,3.668858051300049,8.981509722616465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.798828125,0.0,1556.8699951171875,1895.4371337890625,0.0,3161.943359375,0.9097338318824768,1.0,0.0,3.0,1.0,0.0
18027120,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7601085305213928,0.4002290070056915,0.3664888739585876,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.884099006652832,0.6396118402481079,0.6103253364562988,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8687669038772583,0.6075804233551025,0.4280882477760315,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.812778115272522,0.4903568923473358,0.4704277217388153,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6520134210586548,0.2496776729822158,1.1581002473831177,284.9453430175781,284.95001220703125,300.7441101074219,296.2290954589844,298.15728759765625,297.1972351074219,284.9453430175781,1.0,0.7250246405601501,0.3595906794071197,0.3595906794071197,1.0,1.0,-3.643216609954834,0.98126482963562,2.661951780319214,0.1554716825485229,0.8979143500328064,0.8979143500328064,0.0,292.96905517578125,296.0,72912.3125,0.0,4581.62646484375,1.0,278.1499938964844,282.9081115722656,299.23345947265625,303.9738464355469,293.1499938964844,293.1499938964844,278.45001220703125,36355.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746080994606018,1.0,0.0,0.0,3.66218900680542,3.662213087081909,8.949005518843478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.7373046875,0.0,1549.4381103515625,1895.4371337890625,0.0,3166.031494140625,0.9082508087158204,1.0,0.0,3.0,1.0,0.0
18027180,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.759137749671936,0.4001675248146057,0.3663279414176941,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8829329013824463,0.6394698619842529,0.6100711226463318,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8683941960334778,0.6090707182884216,0.4290173351764679,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8118729591369629,0.4904523491859436,0.470432847738266,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6513041853904724,0.2497511953115463,1.1583166122436523,285.0414428710937,284.95001220703125,300.6698608398437,296.2075500488281,298.13787841796875,297.1993713378906,285.0415344238281,1.0,0.7258758544921875,0.3592844903469085,0.3592844903469085,1.0,1.0,-3.644097328186035,0.9805440306663512,2.663553237915039,0.1549497991800308,0.9774630069732666,0.9774630069732666,0.0,294.46588134765625,296.0,72107.8359375,0.0,4593.4091796875,1.0,278.4007873535156,283.02423095703125,299.1845397949219,303.7763977050781,293.1499938964844,293.1499938964844,278.45001220703125,33123.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707444071769714,1.0,0.0,0.0,3.7237253189086914,3.72374963760376,9.252275390281284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.810546875,0.0,1594.7939453125,1895.4371337890625,0.0,3129.793212890625,0.9208887815475464,1.0,0.0,3.0,1.0,0.0
18027240,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7583923935890198,0.4001224935054779,0.3663838505744934,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8819831013679504,0.6393636465072632,0.6100665926933289,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8682359457015991,0.6105698347091675,0.4301358759403229,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8111571669578552,0.4905887544155121,0.4706400632858276,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6507723331451416,0.2498736679553985,1.1591206789016724,285.0172119140625,284.95001220703125,300.5959777832031,296.185791015625,298.11895751953125,297.2019958496094,285.0151062011719,1.0,0.7269079089164734,0.3589783012866974,0.3589783012866974,1.0,1.0,-3.6467230319976807,0.9803488850593568,2.6663742065429688,0.1550634652376175,0.9884061813354492,0.9884061813354492,0.0,295.9608459472656,299.0,72311.1796875,0.0,4610.05029296875,1.0,278.4425048828125,283.00555419921875,299.1796875,303.83306884765625,293.1499938964844,293.1499938964844,278.1499938964844,32946.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87083500623703,1.0,0.0,0.0,3.79021430015564,3.790239095687866,9.58563418862468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.2451171875,0.0,1671.1063232421875,1895.4371337890625,0.0,3130.6435546875,0.9346002340316772,1.0,0.0,3.0,1.0,0.0
18027300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.757425844669342,0.3995030522346496,0.3661756813526153,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8808415532112122,0.6386451125144958,0.609778881072998,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8678642511367798,0.6114174127578735,0.431018203496933,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8102701306343079,0.490248829126358,0.4706344604492187,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6501175165176392,0.2497437596321106,1.1594667434692385,284.8771057128906,284.95001220703125,300.5226745605469,296.1637878417969,298.096435546875,297.1995544433594,284.8749694824219,1.0,0.727672278881073,0.3586721122264862,0.3586721122264862,1.0,1.0,-3.647609233856201,0.979599118232727,2.668010234832764,0.1551669836044311,0.8934066891670227,0.8934066891670227,0.0,297.4669494628906,299.0,73280.5703125,0.0,4621.90576171875,1.0,278.1953430175781,282.8506774902344,299.2012634277344,304.03985595703125,293.1499938964844,293.1499938964844,278.1499938964844,36987.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770655989646912,1.0,0.0,0.0,3.7673771381378174,3.767402410507202,9.470468853578496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11606.083984375,0.0,1675.344482421875,1895.4371337890625,0.0,3189.07470703125,0.9303385615348816,1.0,0.0,3.0,1.0,0.0
18027360,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7560716867446899,0.3987427055835724,0.3655469715595245,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8793297410011292,0.6377295851707458,0.6089979410171509,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8671221733093262,0.6121287941932678,0.4315389692783355,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8090370297431946,0.4897365868091583,0.4702353775501251,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6491720080375671,0.24948550760746,1.1587389707565308,284.8948059082031,284.95001220703125,300.45001220703125,296.1416320800781,298.0730285644531,297.1956481933594,284.8959045410156,1.0,0.7280793786048889,0.3583691716194153,0.3583691716194153,1.0,1.0,-3.645188093185425,0.977843701839447,2.667344331741333,0.1544776409864425,0.8829606175422668,0.8829606175422668,0.0,298.977294921875,302.0,72911.1796875,0.0,4624.54931640625,1.0,278.15704345703125,282.8691101074219,299.16571044921875,303.9423828125,293.1499938964844,293.1499938964844,278.45001220703125,38353.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790179491043091,1.0,0.0,0.0,3.696715116500856,3.696739912033081,9.118538741859084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.978515625,0.0,1603.5977783203125,1895.4371337890625,0.0,3207.376708984375,0.9174433350563048,1.0,0.0,3.0,1.0,0.0
18027420,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7548962235450745,0.3985167443752289,0.3651429712772369,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8779522180557251,0.6373558044433594,0.6084287762641907,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8665466904640198,0.6134552955627441,0.4322693645954132,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8079051375389099,0.4896418452262878,0.4699890613555908,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6482994556427002,0.2494407147169113,1.158281683921814,285.0057983398437,284.95001220703125,300.378173828125,296.119384765625,298.053466796875,297.1965637207031,285.00640869140625,1.0,0.7287006378173828,0.3580662310123443,0.3580662310123443,1.0,1.0,-3.644040822982788,0.976524531841278,2.667516231536865,0.1531493663787841,0.9584106802940368,0.9584106802940368,0.0,300.4745483398437,302.0,71962.1875,0.0,4630.681640625,1.0,278.40240478515625,282.99908447265625,299.1005249023437,303.6979064941406,293.1499938964844,293.1499938964844,278.45001220703125,34415.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747096061706543,1.0,0.0,0.0,3.737095355987549,3.737119913101196,9.31883505472797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.033203125,0.0,1620.1070556640625,1895.4371337890625,0.0,3166.98388671875,0.9249604940414428,1.0,0.0,3.0,1.0,0.0
18027480,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7540404200553894,0.3984157145023346,0.365108847618103,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8768619894981384,0.6371371150016785,0.6082718968391418,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8662654161453247,0.6149057745933533,0.4333217442035675,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8070286512374878,0.4896826148033142,0.4700702726840973,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6476508975028992,0.2494964748620987,1.1587040424346924,284.9923400878906,284.95001220703125,300.3072814941406,296.0970764160156,298.0353088378906,297.19891357421875,284.9910888671875,1.0,0.7296189665794373,0.357763260602951,0.357763260602951,1.0,1.0,-3.645678997039795,0.9761015176773072,2.6695773601531982,0.1515847593545913,0.9662795662879944,0.9662795662879944,0.0,301.966796875,305.0,72039.609375,0.0,4644.5693359375,1.0,278.4427795410156,282.9914245605469,299.0883483886719,303.7306213378906,293.1499938964844,293.1499938964844,278.1499938964844,33996.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741440773010254,1.0,0.0,0.0,3.786565542221069,3.786590576171875,9.567187362335972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.57421875,0.0,1674.9281005859375,1895.4371337890625,0.0,3161.679931640625,0.9345182180404664,1.0,0.0,3.0,1.0,0.0
18027540,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7530243992805481,0.3978112637996673,0.3648872673511505,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8756351470947266,0.6363922357559204,0.6079245209693909,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8658204674720764,0.6157733798027039,0.434198260307312,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.806022584438324,0.489317387342453,0.4700132012367248,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6469250321388245,0.2493439018726349,1.1588746309280396,284.8676452636719,284.95001220703125,300.2374267578125,296.0747375488281,298.0141906738281,297.1968078613281,284.8670654296875,1.0,0.7303425073623657,0.3574603199958801,0.3574603199958801,1.0,1.0,-3.646191358566284,0.9753341674804688,2.6708571910858154,0.1497122198343277,0.8754872679710388,0.8754872679710388,0.0,303.4700622558594,305.0,72843.3515625,0.0,4655.36669921875,1.0,278.1956787109375,282.8524780273437,299.1073303222656,303.921142578125,293.1499938964844,293.1499938964844,278.1499938964844,38216.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797497749328613,1.0,0.0,0.0,3.7412092685699454,3.741234540939331,9.339363487015362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.2431640625,0.0,1654.0296630859375,1895.4371337890625,0.0,3214.235595703125,0.9252426028251648,1.0,0.0,3.0,1.0,0.0
18027600,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7516995072364807,0.3971269428730011,0.3643066883087158,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8741194605827332,0.6355270147323608,0.6071630120277405,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8650784492492676,0.6165697574615479,0.4347610771656036,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8047325015068054,0.4888449907302856,0.4696278572082519,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6459773182868958,0.2491079419851303,1.1581697463989258,284.896728515625,284.95001220703125,300.1687927246094,296.0524597167969,297.9927062988281,297.1937561035156,284.8979187011719,1.0,0.730775773525238,0.3571573495864868,0.3571573495864868,1.0,1.0,-3.643941164016724,0.9737079739570618,2.670233249664306,0.1474487632513046,0.8721585273742676,0.8721585273742676,0.0,304.9776611328125,308.0,72445.515625,0.0,4658.45068359375,1.0,278.1571960449219,282.8801574707031,299.0712890625,303.8167419433594,293.1499938964844,293.1499938964844,278.45001220703125,38857.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811424374580383,1.0,0.0,0.0,3.664501905441284,3.664526462554932,8.960313380157459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.29296875,0.0,1570.8311767578125,1895.4371337890625,0.0,3227.2861328125,0.910757064819336,1.0,0.0,3.0,1.0,0.0
18027660,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7505892515182495,0.3969496488571167,0.3639616072177887,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8727867007255554,0.6351839900016785,0.6066356301307678,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8645447492599487,0.6179536581039429,0.4355431199073791,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8036046624183655,0.4887803494930267,0.4694178700447082,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6451472640037537,0.2490905970335006,1.1578365564346311,285.00732421875,284.95001220703125,300.1014709472656,296.0302734375,297.9750671386719,297.1952209472656,285.0077209472656,1.0,0.7314388751983643,0.3568958044052124,0.3568958044052124,1.0,1.0,-3.643168449401856,0.9726685881614684,2.670499801635742,0.14544677734375,0.9480525255203248,0.9480525255203248,0.0,306.4736328125,308.0,71525.28125,0.0,4665.6123046875,1.0,278.40167236328125,283.00897216796875,299.0074462890625,303.5741271972656,293.1499938964844,293.1499938964844,278.45001220703125,34513.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765010833740234,1.0,0.0,0.0,3.706122875213623,3.7061471939086914,9.16500994208036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.361328125,0.0,1585.2137451171875,1895.4371337890625,0.0,3183.781982421875,0.9181490540504456,1.0,0.0,3.0,1.0,0.0
18027720,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7497923970222473,0.3968641459941864,0.363954484462738,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.871748149394989,0.6349630951881409,0.6064906120300293,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8643084168434143,0.6194244623184204,0.4366212487220764,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8027557730674744,0.4888275861740112,0.4695151448249817,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6445510387420654,0.2491662949323654,1.158362627029419,284.9934387207031,284.95001220703125,300.0356140136719,296.0082092285156,297.9586486816406,297.1977233886719,284.99224853515625,1.0,0.7323781847953796,0.356634259223938,0.356634259223938,1.0,1.0,-3.645028591156006,0.9724485874176024,2.672580003738404,0.1439584493637085,0.9559548497200012,0.9559548497200012,0.0,307.9659729003906,311.0,71606.375,0.0,4680.1357421875,1.0,278.4425354003906,283.00103759765625,298.9969482421875,303.60870361328125,293.1499938964844,293.1499938964844,278.1499938964844,34040.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875755250453949,1.0,0.0,0.0,3.755596876144409,3.755621671676636,9.411335213371784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.935546875,0.0,1638.771240234375,1895.4371337890625,0.0,3176.788818359375,0.927586555480957,1.0,0.0,3.0,1.0,0.0
18027780,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7488394379615784,0.3962718248367309,0.3637427389621734,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8705816864967346,0.6342111825942993,0.60613614320755,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.863914966583252,0.620303213596344,0.437506765127182,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8017900586128235,0.4884644746780395,0.4694597721099853,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6438853740692139,0.2490323036909103,1.1586110591888428,284.8717041015625,284.95001220703125,299.97137451171875,295.98638916015625,297.9393310546875,297.1957702636719,284.8714904785156,1.0,0.733112096786499,0.3563727140426636,0.3563727140426636,1.0,1.0,-3.645651817321777,0.9718301296234132,2.6738216876983643,0.1425945460796356,0.8679012656211853,0.8679012656211853,0.0,309.469482421875,311.0,72382.5703125,0.0,4691.248046875,1.0,278.1963806152344,282.8651733398437,299.0175170898437,303.7994689941406,293.1499938964844,293.1499938964844,278.1499938964844,38345.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812759518623352,1.0,0.0,0.0,3.707514524459839,3.7075393199920654,9.171893111670216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11403.96875,0.0,1615.927490234375,1895.4371337890625,0.0,3228.537109375,0.917784571647644,1.0,0.0,3.0,1.0,0.0
18027840,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7476261258125305,0.3956083357334137,0.3631744384765625,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8691830039024353,0.633346676826477,0.6053689122200012,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8632789254188538,0.6211196780204773,0.4380779862403869,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8005983233451843,0.4880010783672333,0.469076544046402,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6430385708808899,0.2488210499286651,1.1579859256744385,284.9013977050781,284.95001220703125,299.9088134765625,295.9647827148437,297.9198303222656,297.1929626464844,284.9024353027344,1.0,0.7335590720176697,0.3561111688613891,0.3561111688613891,1.0,1.0,-3.643521547317505,0.9703027009963988,2.6732189655303955,0.1420396119356155,0.8667077422142029,0.8667077422142029,0.0,310.9770812988281,314.0,72007.28125,0.0,4694.64453125,1.0,278.1574401855469,282.8924865722656,298.98272705078125,303.69744873046875,293.1499938964844,293.1499938964844,278.45001220703125,38790.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826065063476562,1.0,0.0,0.0,3.633262872695923,3.633287191390991,8.80819470694405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.0458984375,0.0,1535.413330078125,1895.4371337890625,0.0,3241.0029296875,0.9037740230560304,1.0,0.0,3.0,1.0,0.0
18027900,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7466138601303101,0.3954287767410278,0.362833708524704,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8679545521736145,0.632978618144989,0.6048259735107422,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8628396391868591,0.622502326965332,0.4388630986213684,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7995601892471313,0.4879254400730133,0.46886146068573,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6423004865646362,0.2488169372081756,1.1577186584472656,285.0090637207031,284.95001220703125,299.84814453125,295.9435119628906,297.9040222167969,297.19439697265625,285.0092468261719,1.0,0.7342259883880615,0.3558496236801147,0.3558496236801147,1.0,1.0,-3.642816066741944,0.9692211151123048,2.6735949516296387,0.1415998637676239,0.9417319893836976,0.9417319893836976,0.0,312.4733581542969,314.0,71119.125,0.0,4701.986328125,1.0,278.4009704589844,283.0180358886719,298.9200439453125,303.4583435058594,293.1499938964844,293.1499938964844,278.45001220703125,34394.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779168128967285,1.0,0.0,0.0,3.677593231201172,3.677617311477661,9.024448672789732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.6728515625,0.0,1551.9820556640625,1895.4371337890625,0.0,3197.054443359375,0.9116713404655457,1.0,0.0,3.0,1.0,0.0
18027960,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7458894848823547,0.395326554775238,0.3628131449222564,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8669956922531128,0.6327150464057922,0.6046438217163086,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8626751899719238,0.6239553093910217,0.4399309158325195,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7987802028656006,0.4879466891288757,0.4689364433288574,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6417756676673889,0.2488956898450851,1.1582611799240112,284.9936828613281,284.95001220703125,299.7894592285156,295.922607421875,297.8894348144531,297.1967163085937,284.992431640625,1.0,0.7351512312889099,0.3555863797664642,0.3555863797664642,1.0,1.0,-3.644599676132202,0.9689015746116638,2.6756980419158936,0.1415863782167434,0.9488685727119446,0.9488685727119446,0.0,313.9662475585937,317.0,71207.8828125,0.0,4716.3134765625,1.0,278.4423522949219,283.0087280273437,298.91082763671875,303.4946594238281,293.1499938964844,293.1499938964844,278.1499938964844,33967.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771249055862427,1.0,0.0,0.0,3.728318214416504,3.728342771530152,9.27511393911118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.529296875,0.0,1606.5230712890625,1895.4371337890625,0.0,3189.630859375,0.9213854074478148,1.0,0.0,3.0,1.0,0.0
18028020,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7450062036514282,0.3947235345840454,0.3625849187374115,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8659046292304993,0.631925106048584,0.6042467951774597,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.862349271774292,0.6248173117637634,0.4408011138439178,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7978777885437012,0.48755943775177,0.4688531160354614,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6411755084991455,0.2487632632255554,1.1585015058517456,284.8734741210937,284.95001220703125,299.7328796386719,295.9021301269531,297.87213134765625,297.19464111328125,284.8734436035156,1.0,0.7358673214912415,0.3553231656551361,0.3553231656551361,1.0,1.0,-3.6450934410095215,0.9681694507598876,2.676923990249634,0.1416594386100769,0.8620724678039551,0.8620724678039551,0.0,315.47003173828125,317.0,71963.1875,0.0,4727.06591796875,1.0,278.1969909667969,282.87451171875,298.9329528808594,303.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,38384.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826212286949158,1.0,0.0,0.0,3.678847789764404,3.678872585296631,9.030607088789112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.009765625,0.0,1583.4830322265625,1895.4371337890625,0.0,3241.140380859375,0.911386013031006,1.0,0.0,3.0,1.0,0.0
18028080,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7438356280326843,0.394053965806961,0.362009584903717,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.864544689655304,0.6310284733772278,0.6034471392631531,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8617435693740845,0.6256234645843506,0.4413628578186035,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7967122197151184,0.4870749413967132,0.4684486985206604,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.64036625623703,0.2485512346029281,1.1578760147094729,284.9035949707031,284.95001220703125,299.6785583496094,295.88214111328125,297.8548278808594,297.19171142578125,284.9045104980469,1.0,0.7363031506538391,0.355059951543808,0.355059951543808,1.0,1.0,-3.642879247665405,0.9665964841842652,2.6762826442718506,0.1414185166358947,0.8619949817657471,0.8619949817657471,0.0,316.9775695800781,320.0,71601.6640625,0.0,4730.20263671875,1.0,278.1576232910156,282.9015808105469,298.899658203125,303.5859069824219,293.1499938964844,293.1499938964844,278.45001220703125,38731.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839012980461121,1.0,0.0,0.0,3.606220006942749,3.6062440872192383,8.67756170919165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.580078125,0.0,1505.1959228515625,1895.4371337890625,0.0,3253.130126953125,0.897723376750946,1.0,0.0,3.0,1.0,0.0
18028140,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7428527474403381,0.3938575983047485,0.361658900976181,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8633420467376709,0.6306182742118835,0.6028698086738586,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8613225817680359,0.6269891858100891,0.4421385824680328,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7956893444061279,0.486970841884613,0.4682106375694275,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.639654278755188,0.2485417574644088,1.1575956344604492,285.00909423828125,284.95001220703125,299.6266174316406,295.8627014160156,297.8412780761719,297.19293212890625,285.0091247558594,1.0,0.7369542121887207,0.3547967374324798,0.3547967374324798,1.0,1.0,-3.64206600189209,0.9654699563980104,2.67659592628479,0.1410966962575912,0.9359782934188844,0.9359782934188844,0.0,318.4739685058594,320.0,70738.375,0.0,4737.232421875,1.0,278.4003601074219,283.024658203125,298.83856201171875,303.35009765625,293.1499938964844,293.1499938964844,278.45001220703125,34308.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87913578748703,1.0,0.0,0.0,3.652403116226196,3.6524267196655273,8.901243404579873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.8369140625,0.0,1523.1759033203125,1895.4371337890625,0.0,3208.48095703125,0.905966341495514,1.0,0.0,3.0,1.0,0.0
18028200,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7421350479125977,0.3937314450740814,0.361620157957077,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8623851537704468,0.6303050518035889,0.6026447415351868,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8611540198326111,0.6284175515174866,0.4431923329830169,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.794904351234436,0.4869572818279266,0.4682562351226806,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6391373872756958,0.2486103922128677,1.1581062078475952,284.99285888671875,284.95001220703125,299.5771789550781,295.8438720703125,297.8290710449219,297.19500732421875,284.9916381835937,1.0,0.737855851650238,0.3545335233211517,0.3545335233211517,1.0,1.0,-3.643685102462769,0.9651059508323668,2.678579330444336,0.1408796906471252,0.94234299659729,0.94234299659729,0.0,319.96710205078125,323.0,70833.2734375,0.0,4751.11083984375,1.0,278.442138671875,283.0145568847656,298.8313293457031,303.3885192871094,293.1499938964844,293.1499938964844,278.1499938964844,33922.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782625198364258,1.0,0.0,0.0,3.70381760597229,3.7038416862487793,9.153611131296202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.9462890625,0.0,1578.0960693359375,1895.4371337890625,0.0,3200.295654296875,0.915835976600647,1.0,0.0,3.0,1.0,0.0
18028260,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7412518262863159,0.3931130170822143,0.3613750636577606,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8612874746322632,0.6294748187065125,0.602206289768219,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8608142137527466,0.6292592883110046,0.4440477192401886,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7939870953559875,0.4865413904190063,0.468144029378891,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6385373473167419,0.2484693825244903,1.1583104133605957,284.8746032714844,284.95001220703125,299.5303955078125,295.82568359375,297.8144226074219,297.1928100585937,284.87481689453125,1.0,0.7385502457618713,0.3542783260345459,0.3542783260345459,1.0,1.0,-3.644011497497559,0.9643678069114684,2.6796438694000244,0.1404695510864257,0.8568006157875061,0.8568006157875061,0.0,321.47088623046875,323.0,71569.890625,0.0,4761.3916015625,1.0,278.1975402832031,282.8823547363281,298.8558044433594,303.5809326171875,293.1499938964844,293.1499938964844,278.1499938964844,38436.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836938738822937,1.0,0.0,0.0,3.65273666381836,3.652760982513428,8.902869126359292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.806640625,0.0,1554.4613037109375,1895.4371337890625,0.0,3251.1875,0.9055830240249634,1.0,0.0,3.0,1.0,0.0
18028320,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7400885820388794,0.3924385607242584,0.3607940375804901,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8599269390106201,0.6285507678985596,0.6013786196708679,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8601984977722168,0.6300576329231262,0.4446020424365997,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7928099632263184,0.486038327217102,0.467720627784729,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6377315521240234,0.2482536733150482,1.1576693058013916,284.9052734375,284.95001220703125,299.48638916015625,295.8082275390625,297.8000183105469,297.1899108886719,284.9061584472656,1.0,0.7389747500419617,0.3540231585502624,0.3540231585502624,1.0,1.0,-3.6417043209075928,0.9628251791000366,2.6788792610168457,0.1395433396100998,0.8577591180801392,0.8577591180801392,0.0,322.9781799316406,326.0,71225.5546875,0.0,4764.2412109375,1.0,278.1578369140625,282.9092712402344,298.824951171875,303.4842224121094,293.1499938964844,293.1499938964844,278.45001220703125,38679.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848903179168701,1.0,0.0,0.0,3.581750869750977,3.5817747116088867,8.560202218177437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.37109375,0.0,1478.2320556640625,1895.4371337890625,0.0,3262.391845703125,0.8922527432441711,1.0,0.0,3.0,1.0,0.0
18028380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.739107072353363,0.3922279477119446,0.3604372441768646,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8587189316749573,0.6281046271324158,0.6007744073867798,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8597630262374878,0.6314100027084351,0.4453721940517425,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7917726635932922,0.4859099388122558,0.4674650728702545,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6370198130607605,0.2482379674911499,1.1573781967163086,285.0091857910156,284.95001220703125,299.4452819824219,295.7915344238281,297.7894287109375,297.19110107421875,285.00909423828125,1.0,0.7396132946014404,0.3537679612636566,0.3537679612636566,1.0,1.0,-3.6408090591430655,0.9617350101470948,2.679074048995972,0.138455644249916,0.9309839606285096,0.9309839606285096,0.0,324.4745178222656,326.0,70389.625,0.0,4771.0283203125,1.0,278.3997802734375,283.0303039550781,298.76641845703125,303.25274658203125,293.1499938964844,293.1499938964844,278.45001220703125,34226.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800210952758789,1.0,0.0,0.0,3.6297011375427246,3.629724740982056,8.790934202806966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10751.63671875,0.0,1497.506591796875,1895.4371337890625,0.0,3216.7783203125,0.90082585811615,1.0,0.0,3.0,1.0,0.0
